time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,9.416982356924564e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,9.91651031654328e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,7.32431944925338e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,9.91654087556526e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0004703965678345,290.0244445800781,294.1499938964844,252.3765869140625,251.7819976806641,254.3282470703125,250.5622100830078,288.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55672645568848,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,9.412259532837196e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,9.911537199513988e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,7.32064654584974e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,9.911567030940204e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004701606521848,290.0177917480469,294.1499938964844,252.35455322265625,251.76287841796875,254.3107147216797,250.53860473632807,288.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.55577850341797,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,9.405094897374512e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,9.904022590490058e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0004698027914855,290.0044860839844,294.1499938964844,252.3119201660156,251.72589111328125,254.2755889892578,250.4925537109375,288.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110788319801941e-09,0.0010021039051935,-0.0150615805760025,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.55337715148925,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,9.405094897374512e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,9.904022590490058e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0004698027914855,290.0044860839844,294.1499938964844,252.3119201660156,251.72589111328125,254.2755889892578,250.4925537109375,288.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110788319801941e-09,0.0010021039051935,-0.0150615805760025,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.55337715148925,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.397931717103349e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.00046944495989,289.9911193847656,294.1499938964844,252.2714233398437,251.69073486328125,254.2403717041016,250.44830322265625,288.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55134391784668,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.397931717103349e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.00046944495989,289.9911193847656,294.1499938964844,252.2714233398437,251.69073486328125,254.2403717041016,250.44830322265625,288.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55134391784668,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.888661588774994e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.00046907417709,289.97772216796875,294.1499938964844,252.23336791992188,251.65768432617188,254.2051239013672,250.4057006835937,288.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.547508239746094,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.888661588774994e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.00046907417709,289.97772216796875,294.1499938964844,252.23336791992188,251.65768432617188,254.2051239013672,250.4057006835937,288.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.547508239746094,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,9.382867574458942e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,9.880587458610536e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.297786214621738e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0004686925385612,289.9642944335937,294.1499938964844,252.19805908203125,251.6269989013672,254.1698760986328,250.3651428222656,288.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54112434387207,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,9.382867574458942e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,9.880587458610536e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.297786214621738e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0004686925385612,289.9642944335937,294.1499938964844,252.19805908203125,251.6269989013672,254.1698760986328,250.3651428222656,288.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54112434387207,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,9.378996765008196e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,9.876511467155068e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,7.294775423360988e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,9.876539843389764e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.0004684991727117,289.95758056640625,294.1499938964844,252.1815185546875,251.6126251220703,254.1522674560547,250.34573364257807,288.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.536941528320312,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,9.375113586429508e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.872422378975898e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,7.291755173355341e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,9.872450027614832e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0004683051956817,289.9508361816406,294.1499938964844,252.1657867431641,251.59893798828125,254.1346893310547,250.32684326171875,288.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.532230377197266,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,9.367366874357684e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,9.864292951533572e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0004679182602558,289.9373474121094,294.1499938964844,252.1368560791016,251.57376098632807,254.09962463378903,250.29071044921875,288.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.521181106567383,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,9.367366874357684e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,9.864292951533572e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0004679182602558,289.9373474121094,294.1499938964844,252.1368560791016,251.57376098632807,254.09962463378903,250.29071044921875,288.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.521181106567383,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0004675382515415,289.9237976074219,294.1499938964844,252.111557006836,251.5517425537109,254.06475830078125,250.2572631835937,288.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.50773048400879,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0004675382515415,289.9237976074219,294.1499938964844,252.111557006836,251.5517425537109,254.06475830078125,250.2572631835937,288.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.50773048400879,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,9.848503395915031e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0004671693022828,289.91021728515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0301055908203,250.2261657714844,288.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.492401123046875,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,9.848503395915031e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0004671693022828,289.91021728515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0301055908203,250.2261657714844,288.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.492401123046875,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,9.345343278255314e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.268600165843964e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,9.84110083663836e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0004668181936722,289.8966064453125,294.1499938964844,252.07305908203125,251.51821899414065,253.9957733154297,250.19813537597656,288.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.474853515625,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,9.345343278255314e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.268600165843964e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,9.84110083663836e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0004668181936722,289.8966064453125,294.1499938964844,252.07305908203125,251.51821899414065,253.9957733154297,250.19813537597656,288.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.474853515625,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.34198615141213e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,9.837538527790456e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.265988824656233e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,9.83756544883363e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,0.0004666504974011,289.8897705078125,294.1499938964844,252.066162109375,251.51222229003903,253.978759765625,250.185287475586,288.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.46534919738769,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,9.338756353827192e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,9.834137745201588e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,9.834163938649e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,0.000466489145765,289.8829650878906,294.1499938964844,252.06044006347656,251.5072479248047,253.9618225097656,250.173095703125,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.45542907714844,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,9.332702029496431e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0004661867278628,289.8692932128906,294.1499938964844,252.0526580810547,251.50045776367188,253.92828369140625,250.1511383056641,288.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.434141159057617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,9.332702029496431e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0004661867278628,289.8692932128906,294.1499938964844,252.0526580810547,251.50045776367188,253.92828369140625,250.1511383056641,288.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.434141159057617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,9.327269799541682e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,7.254543743329123e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.82206838671118e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0004659154219552,289.8555603027344,294.1499938964844,252.0500030517578,251.4981384277344,253.8953094482422,250.13282775878903,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.410869598388672,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,9.327269799541682e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,7.254543743329123e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.82206838671118e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0004659154219552,289.8555603027344,294.1499938964844,252.0500030517578,251.4981384277344,253.8953094482422,250.13282775878903,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.410869598388672,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.81764096650295e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0004657054087147,289.841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.8628845214844,250.1177215576172,287.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.38719367980957,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.81764096650295e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0004657054087147,289.841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.8628845214844,250.1177215576172,287.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.38719367980957,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.320468961959703e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,7.24925339454785e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,9.81490666163154e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0004655757220461,289.8280334472656,294.1499938964844,252.0500030517578,251.4981384277344,253.83106994628903,250.10562133789065,287.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991260141134,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.36662101745605,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.320468961959703e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,7.24925339454785e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,9.81490666163154e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0004655757220461,289.8280334472656,294.1499938964844,252.0500030517578,251.4981384277344,253.83106994628903,250.10562133789065,287.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991260141134,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.36662101745605,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16949462890625,0.0,0.0,9.31979448068887e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,9.814171789912508e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,9.814196528168397e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0004655420489143,289.82110595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.8153839111328,250.1004943847656,287.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.357887268066406,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250244140625,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,9.81389166554436e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.0004655275843106,289.8141784667969,294.1499938964844,252.0500030517578,251.4981384277344,253.7998504638672,250.0958404541016,287.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.3501205444336,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.814443183131516e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.000465553777758,289.80029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.7691650390625,250.0877380371093,287.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.337440490722656,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.814443183131516e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.000465553777758,289.80029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.7691650390625,250.0877380371093,287.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.337440490722656,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.816505917115136e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.000465651624836,289.786376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.73898315429688,250.08094787597656,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201592319445e-09,0.0009932481916621,-0.0123486164957284,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.32840919494629,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.816505917115136e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.000465651624836,289.786376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.73898315429688,250.08094787597656,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201592319445e-09,0.0009932481916621,-0.0123486164957284,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.32840919494629,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,7.252921932376921e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0004658113757614,289.7724304199219,294.1499938964844,252.0500030517578,251.4981384277344,253.70933532714844,250.0753936767578,287.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.323156356811523,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,7.252921932376921e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0004658113757614,289.7724304199219,294.1499938964844,252.0500030517578,251.4981384277344,253.70933532714844,250.0753936767578,287.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.323156356811523,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.824473818298428e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0004660307604353,289.7584228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.6801605224609,250.0707244873047,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740635579956e-09,0.0009940565796568,-0.012596296146512,0.0,0.0,0.0,-0.0073756761848926,60.0,-24.32088279724121,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
