time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.824473818298428e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,0.0004660307604353,289.7584228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.6801605224609,250.0707244873047,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740635579956e-09,0.0009940565796568,-0.012596296146512,0.0,0.0,0.0,-0.0073756761848926,60.0,-24.32088279724121,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,9.33215778786689e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,7.258344703586772e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.827215399127454e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0004661596613004,289.7514038085937,294.1499938964844,252.0500030517578,251.4981384277344,253.665771484375,250.0687255859375,287.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.2018886975702125e-09,0.0009943314362317,-0.0126805193722248,0.0,0.0,0.0,-0.0073916134424507,60.0,-24.32096672058105,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,9.334996866527943e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,9.830181079450996e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,7.260552956722677e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,9.83020436251536e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0004663014842662,289.7443542480469,294.1499938964844,252.0500030517578,251.4981384277344,253.65151977539065,250.06690979003903,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237253741796621e-09,0.0009946338832378,-0.0127731701359152,0.0,0.0,0.0,-0.0074091455899178,60.0,-24.32173538208008,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0004666167660616,289.7302551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.6233367919922,250.0637359619141,287.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.324954986572266,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0004666167660616,289.7302551269531,294.1499938964844,252.0500030517578,251.4981384277344,253.6233367919922,250.0637359619141,287.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.324954986572266,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.844281885307282e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0004669692716561,289.7160949707031,294.1499938964844,252.0500030517578,251.4981384277344,253.5956268310547,250.0611114501953,287.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33034324645996,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.844281885307282e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.0004669692716561,289.7160949707031,294.1499938964844,252.0500030517578,251.4981384277344,253.5956268310547,250.0611114501953,287.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33034324645996,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,9.355981455883013e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.852279617916793e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.852302173385397e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0004673497460316,289.7018737792969,294.1499938964844,252.0500030517578,251.4981384277344,253.5684051513672,250.05894470214844,287.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.337461471557617,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,9.355981455883013e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.852279617916793e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.852302173385397e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0004673497460316,289.7018737792969,294.1499938964844,252.0500030517578,251.4981384277344,253.5684051513672,250.05894470214844,287.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.337461471557617,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.363969729747625e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,9.860714635578915e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,0.000467748788651,289.6876220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.54165649414065,250.0572052001953,287.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34580612182617,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.363969729747625e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,9.860714635578915e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,0.000467748788651,289.6876220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.54165649414065,250.0572052001953,287.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34580612182617,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,9.368042083224282e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056091308594,0.0,0.0,9.864981257123873e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,9.865003084996717e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0004679522244259,289.68048095703125,294.1499938964844,252.0500030517578,251.4981384277344,253.5284576416016,250.05645751953125,287.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35027313232422,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992004394531,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,7.289439236046746e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,9.86931408988312e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0004681567079387,289.6733093261719,294.1499938964844,252.0500030517578,251.4981384277344,253.515380859375,250.0557861328125,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.354846954345703,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,9.380290430271998e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,9.877879347186536e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0004685640742536,289.658935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.4895477294922,250.0546112060547,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36407852172852,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,9.380290430271998e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,9.877879347186536e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0004685640742536,289.658935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.4895477294922,250.0546112060547,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36407852172852,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.000468963116873,289.64453125,294.1499938964844,252.0500030517578,251.4981384277344,253.464096069336,250.0536499023437,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.373125076293945,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.000468963116873,289.64453125,294.1499938964844,252.0500030517578,251.4981384277344,253.464096069336,250.0536499023437,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.373125076293945,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,9.395909000886604e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,9.894326649373396e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0004693442606367,289.63006591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4391021728516,250.05288696289065,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38143539428711,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,9.395909000886604e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,9.894326649373396e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0004693442606367,289.63006591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4391021728516,250.05288696289065,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38143539428711,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.40309910220094e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0004697034601122,289.61553955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.41455078125,250.05227661132807,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38875770568848,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.40309910220094e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0004697034601122,289.61553955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.41455078125,250.05227661132807,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38875770568848,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,9.406502067577094e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,9.905482147587465e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.905502520268784e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,0.000469873426482,289.6082763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4024353027344,250.05203247070312,287.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39194679260254,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,9.409792983205988e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83416748046875,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,7.31872787582688e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.90896878647618e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0004700378340203,289.6009826660156,294.1499938964844,252.0500030517578,251.4981384277344,253.39041137695312,250.0518035888672,287.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.39482688903809,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,9.41815524129197e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,9.917774150380863e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.0004704555612988,289.5863647460937,294.1499938964844,252.0500030517578,251.4981384277344,253.3666839599609,250.0514068603516,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273228603248526e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.402660369873047,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,9.41815524129197e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,9.917774150380863e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.0004704555612988,289.5863647460937,294.1499938964844,252.0500030517578,251.4981384277344,253.3666839599609,250.0514068603516,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273228603248526e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.402660369873047,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,9.925300400936976e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0004708125488832,289.5717163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.3433532714844,250.0511016845703,287.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362260940306896e-09,0.001004253863357,-0.0157203264534473,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.410694122314453,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,9.925300400936976e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0004708125488832,289.5717163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.3433532714844,250.0511016845703,287.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362260940306896e-09,0.001004253863357,-0.0157203264534473,0.0,0.0,0.0,-0.0079668601974844,60.0,-24.410694122314453,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.427562326891348e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004709254717454,289.5570068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3204498291016,250.0508575439453,287.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4101619720459,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.427562326891348e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004709254717454,289.5570068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3204498291016,250.0508575439453,287.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4101619720459,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.425490134162828e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,0.0004708219785243,289.5422668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2979431152344,250.05067443847656,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.398876190185547,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.425490134162828e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,0.0004708219785243,289.5422668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2979431152344,250.05067443847656,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.398876190185547,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,9.422846051165834e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,9.922694152919576e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,9.922713798005134e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004706898762378,289.5348815917969,294.1499938964844,252.0500030517578,251.4981384277344,253.28683471679688,250.05059814453125,287.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.38922119140625,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,9.419393609277904e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,9.919078001985326e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,0.0004705174360424,289.5274963378906,294.1499938964844,252.0500030517578,251.4981384277344,253.2758178710937,250.050521850586,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.377168655395508,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0004701528523582,289.5127258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.2541046142578,250.05039978027344,287.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681035047253e-09,0.0010028469841927,-0.0152892023324966,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.348588943481445,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0004701528523582,289.5127258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.2541046142578,250.05039978027344,287.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681035047253e-09,0.0010028469841927,-0.0152892023324966,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.348588943481445,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,9.905579645419492e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0004698780539911,289.4979248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2327880859375,250.05032348632807,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32066345214844,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,9.905579645419492e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0004698780539911,289.4979248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2327880859375,250.05032348632807,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32066345214844,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,9.900485747493804e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0004696364339906,289.48309326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2118988037109,250.0502471923828,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.295270919799805,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,9.900485747493804e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0004696364339906,289.48309326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2118988037109,250.0502471923828,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.295270919799805,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
