time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,9.825280721997842e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0004660684789996,288.8695678710937,294.1499938964844,252.0500030517578,251.4925994873047,252.6219482421875,250.0500030517578,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63138771057129,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940002441406,0.0,0.0,9.825280721997842e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0004660684789996,288.8695678710937,294.1499938964844,252.0500030517578,251.4925994873047,252.6219482421875,250.0500030517578,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63138771057129,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,9.331404726253822e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,9.826409223023802e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,9.826420136960225e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0004661225248128,288.8537902832031,294.1499938964844,252.0500030517578,251.4908142089844,252.61192321777344,250.0500030517578,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.622278213500977,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,9.331404726253822e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,9.826409223023802e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,9.826420136960225e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0004661225248128,288.8537902832031,294.1499938964844,252.0500030517578,251.4908142089844,252.61192321777344,250.0500030517578,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.622278213500977,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,9.33198753045872e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,9.827022586250678e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.258212281158194e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,9.8270335001871e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26275634765625,0.0,0.0,0.0004661516286432,288.84588623046875,294.1499938964844,252.0500030517578,251.48985290527344,252.6069793701172,250.0500030517578,286.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.617839813232425,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.195068359375,0.0,0.0,9.33261908357963e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,9.827688336372375e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,7.258703408297151e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,9.827699250308795e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.254638671875,0.0,0.0,0.0004661832062993,288.8379821777344,294.1499938964844,252.0500030517578,251.4888458251953,252.60206604003903,250.0500030517578,286.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.61351203918457,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,9.333994967164472e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.82914789346978e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383728027344,0.0,0.0,0.0004662519495468,288.8221435546875,294.1499938964844,252.0500030517578,251.4867248535156,252.59239196777344,250.0500030517578,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60515022277832,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,9.333994967164472e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.82914789346978e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383728027344,0.0,0.0,0.0004662519495468,288.8221435546875,294.1499938964844,252.0500030517578,251.4867248535156,252.59239196777344,250.0500030517578,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60515022277832,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,9.335506183560938e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,9.830728959059344e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,7.26094949641265e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13348388671875,0.0,0.0,9.830739145400004e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.000466327444883,288.8062744140625,294.1499938964844,252.0500030517578,251.4844665527344,252.58287048339844,250.0500030517578,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.597131729125977,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640014648437,0.0,0.0,9.335506183560938e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,9.830728959059344e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,7.26094949641265e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13348388671875,0.0,0.0,9.830739145400004e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.000466327444883,288.8062744140625,294.1499938964844,252.0500030517578,251.4844665527344,252.58287048339844,250.0500030517578,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.597131729125977,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,9.337162919109689e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,9.832473006099464e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,0.000466410187073,288.7904052734375,294.1499938964844,252.0500030517578,251.48211669921875,252.5735015869141,250.0500030517578,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.589494705200195,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,9.337162919109689e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,9.832473006099464e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,0.000466410187073,288.7904052734375,294.1499938964844,252.0500030517578,251.48211669921875,252.5735015869141,250.0500030517578,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.589494705200195,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,9.338942618342116e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,9.834348020376638e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.26362195564434e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.834358206717296e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,0.0004664991283789,288.7745056152344,294.1499938964844,252.0500030517578,251.4796905517578,252.56431579589844,250.0500030517578,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.58219146728516,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,9.338942618342116e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,9.834348020376638e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.26362195564434e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.834358206717296e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,0.0004664991283789,288.7745056152344,294.1499938964844,252.0500030517578,251.4796905517578,252.56431579589844,250.0500030517578,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.58219146728516,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,9.339886310044676e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,9.835341188590974e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,7.26435609976761e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,9.835351374931632e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0004665462474804,288.7665710449219,294.1499938964844,252.0500030517578,251.4784545898437,252.55978393554688,250.0500030517578,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.57868003845215,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,9.340859833173454e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596618652344,0.0,0.0,9.836366371018812e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,7.265113526955247e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,9.836377284955232e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0004665948799811,288.75860595703125,294.1499938964844,252.0500030517578,251.47720336914065,252.5552978515625,250.0500030517578,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.57524681091309,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015930175781,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,9.838527330430225e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0004666969180107,288.7426452636719,294.1499938964844,252.0500030517578,251.4747009277344,252.5464324951172,250.0500030517578,286.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.568603515625,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015930175781,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,9.838527330430225e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0004666969180107,288.7426452636719,294.1499938964844,252.0500030517578,251.4747009277344,252.5464324951172,250.0500030517578,286.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.568603515625,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,7.268376066349447e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.840794518822804e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0004668044566642,288.7266845703125,294.1499938964844,252.0500030517578,251.47218322753903,252.53770446777344,250.0500030517578,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56224250793457,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,7.268376066349447e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572814941406,0.0,0.0,9.840794518822804e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0004668044566642,288.7266845703125,294.1499938964844,252.0500030517578,251.47218322753903,252.53770446777344,250.0500030517578,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56224250793457,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,7.270140486070886e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.00046691778698,288.7107238769531,294.1499938964844,252.0500030517578,251.46969604492188,252.5291290283203,250.0500030517578,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55620574951172,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,7.270140486070886e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,0.00046691778698,288.7107238769531,294.1499938964844,252.0500030517578,251.46969604492188,252.5291290283203,250.0500030517578,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55620574951172,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,9.34969648369588e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,7.271986396517605e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,9.845682507148013e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0004670363268814,288.6947021484375,294.1499938964844,252.0500030517578,251.4672698974609,252.52072143554688,250.0500030517578,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.550437927246094,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,9.34969648369588e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,7.271986396517605e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,9.845682507148013e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0004670363268814,288.6947021484375,294.1499938964844,252.0500030517578,251.4672698974609,252.52072143554688,250.0500030517578,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.550437927246094,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,9.350919572170824e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,9.846960165305064e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,7.272937364177778e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,9.846969624049962e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0004670973867177,288.68670654296875,294.1499938964844,252.0500030517578,251.4660797119141,252.51657104492188,250.0500030517578,286.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.547653198242188,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.352166671305896e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,7.273907249327749e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,9.848283661995084e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0004671596980188,288.6786804199219,294.1499938964844,252.0500030517578,251.4649200439453,252.5124664306641,250.0500030517578,286.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.54492950439453,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.850983769865708e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0004672877839766,288.6626281738281,294.1499938964844,252.0500030517578,251.4626617431641,252.5043487548828,250.0500030517578,286.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53965377807617,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.850983769865708e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0004672877839766,288.6626281738281,294.1499938964844,252.0500030517578,251.4626617431641,252.5043487548828,250.0500030517578,286.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53965377807617,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086975097656,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,9.853769006440416e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0004674199444707,288.6465759277344,294.1499938964844,252.0500030517578,251.4605407714844,252.49636840820312,250.0500030517578,286.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53459548950196,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086975097656,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,9.853769006440416e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0004674199444707,288.6465759277344,294.1499938964844,252.0500030517578,251.4605407714844,252.49636840820312,250.0500030517578,286.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53459548950196,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,9.360101103084162e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,9.85663864412345e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.0004675560339819,288.6304931640625,294.1499938964844,252.0500030517578,251.4585723876953,252.488525390625,250.0500030517578,286.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.52974510192871,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,9.360101103084162e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,9.85663864412345e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.0004675560339819,288.6304931640625,294.1499938964844,252.0500030517578,251.4585723876953,252.488525390625,250.0500030517578,286.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.52974510192871,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,9.36289070523344e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.000467695412226,288.6143798828125,294.1499938964844,252.0500030517578,251.456771850586,252.48081970214844,250.0500030517578,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52507209777832,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,9.36289070523344e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97711181640625,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.000467695412226,288.6143798828125,294.1499938964844,252.0500030517578,251.456771850586,252.48081970214844,250.0500030517578,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52507209777832,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96795654296875,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,9.861061698757112e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,7.28335216990672e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.861070429906248e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,0.000467766309157,288.6063232421875,294.1499938964844,252.0500030517578,251.4559631347656,252.47702026367188,250.0500030517578,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.522798538208008,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,9.3657428806182e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,9.862570732366294e-05,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613037109375,0.0,0.0,7.284466846613213e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341125488281,0.0,0.0,9.862579463515432e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0004678378754761,288.5982360839844,294.1499938964844,252.0500030517578,251.4552001953125,252.47325134277344,250.0500030517578,286.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.520565032958984,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,9.36864671530202e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,7.286725303856656e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0004679829580709,288.58209228515625,294.1499938964844,252.0500030517578,251.453842163086,252.4658050537109,250.0500030517578,286.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.516197204589844,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,9.36864671530202e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,7.286725303856656e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,0.0004679829580709,288.58209228515625,294.1499938964844,252.0500030517578,251.453842163086,252.4658050537109,250.0500030517578,286.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.516197204589844,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.868739289231598e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0004681300779338,288.56591796875,294.1499938964844,252.0500030517578,251.45274353027344,252.45849609375,250.0500030517578,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.511945724487305,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
