time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.868739289231598e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0004681300779338,288.56591796875,294.1499938964844,252.0500030517578,251.45274353027344,252.45849609375,250.0500030517578,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.511945724487305,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,9.374572982778771e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,9.871878137346356e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0004682790022343,288.5497436523437,294.1499938964844,252.0500030517578,251.4519195556641,252.45132446289065,250.0500030517578,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.507793426513672,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,9.374572982778771e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,9.871878137346356e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0004682790022343,288.5497436523437,294.1499938964844,252.0500030517578,251.4519195556641,252.45132446289065,250.0500030517578,286.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.507793426513672,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,9.37757795327343e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,9.875033720163628e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.875042451312764e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94366455078125,0.0,0.0,0.000468429090688,288.5335388183594,294.1499938964844,252.0500030517578,251.451416015625,252.4442596435547,250.0500030517578,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.503711700439453,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,9.37757795327343e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,9.875033720163628e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.875042451312764e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94366455078125,0.0,0.0,0.000468429090688,288.5335388183594,294.1499938964844,252.0500030517578,251.451416015625,252.4442596435547,250.0500030517578,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.503711700439453,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,9.379087714478374e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,9.876623516902328e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,7.294846000149846e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,9.876632248051465e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,0.0004685044987127,288.5254211425781,294.1499938964844,252.0500030517578,251.45127868652344,252.44078063964844,250.0500030517578,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.501693725585938,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,9.878216224024072e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,7.29602252249606e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,9.878224955173208e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0004685800522565,288.5173034667969,294.1499938964844,252.0500030517578,251.45123291015625,252.43731689453125,250.0500030517578,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.499685287475582,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,9.383628639625384e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8176574707031,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,9.881414007395506e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0004687313339672,288.5010681152344,294.1499938964844,252.0500030517578,251.451416015625,252.4305114746093,250.0500030517578,286.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49568748474121,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,9.383628639625384e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8176574707031,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,9.881414007395506e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0004687313339672,288.5010681152344,294.1499938964844,252.0500030517578,251.451416015625,252.4305114746093,250.0500030517578,286.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49568748474121,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,9.386694728164002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.0,9.88464307738468e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0004688845074269,288.4848022460937,294.1499938964844,252.0500030517578,251.4519958496093,252.42379760742188,250.0499267578125,286.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.491924285888672,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,9.386694728164002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.0,9.88464307738468e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0004688845074269,288.4848022460937,294.1499938964844,252.0500030517578,251.4519958496093,252.42379760742188,250.0499267578125,286.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.491924285888672,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,0.0004690434725489,288.468505859375,294.1499938964844,252.0480499267578,251.4509429931641,252.4171905517578,250.0496368408203,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.4887924194336,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,0.0004690434725489,288.468505859375,294.1499938964844,252.0480499267578,251.4509429931641,252.4171905517578,250.0496368408203,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.4887924194336,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169250488281,0.0,0.0,9.393438085680827e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.771484375,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,7.306007319130003e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.891744412016124e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,0.0004692213551606,288.45220947265625,294.1499938964844,252.0423583984375,251.4464111328125,252.4105987548828,250.04837036132807,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964915228418022e-09,0.0010008561657741,-0.0146794505417346,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.48841667175293,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169250488281,0.0,0.0,9.393438085680827e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.771484375,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,7.306007319130003e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.891744412016124e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,0.0004692213551606,288.45220947265625,294.1499938964844,252.0423583984375,251.4464111328125,252.4105987548828,250.04837036132807,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964915228418022e-09,0.0010008561657741,-0.0146794505417346,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.48841667175293,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,9.893711103359236e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100280761719,0.0,0.0,7.307466148631647e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.785888671875,0.0,0.0,9.893719106912612e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0004693150403909,288.4440612792969,294.1499938964844,252.03819274902344,251.4429168701172,252.40728759765625,250.0471954345703,286.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010560508817,-0.0147406486794352,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.48933982849121,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,9.895746916299686e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,7.308970089070499e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.89575491985306e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445739746094,0.0,0.0,0.0004694116069003,288.4358825683594,294.1499938964844,252.033203125,251.4386444091797,252.4039764404297,250.04559326171875,286.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.4909896850586,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.784912109375,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,9.899952419800684e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,7.312076195375994e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,9.89996042335406e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0004696111136581,288.4195556640625,294.1499938964844,252.0208435058593,251.4279022216797,252.3972625732422,250.04112243652344,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.496206283569336,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.784912109375,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,9.899952419800684e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,7.312076195375994e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,9.89996042335406e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0004696111136581,288.4195556640625,294.1499938964844,252.0208435058593,251.4279022216797,252.3972625732422,250.04112243652344,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.496206283569336,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,9.904261241899805e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,7.315257971640676e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,9.904268517857416e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114624023437,0.0,0.0,0.0004698154807556,288.4031982421875,294.1499938964844,252.00555419921875,251.41444396972656,252.39041137695312,250.03439331054688,286.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.504030227661133,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,9.904261241899805e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,7.315257971640676e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,9.904268517857416e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114624023437,0.0,0.0,0.0004698154807556,288.4031982421875,294.1499938964844,252.00555419921875,251.41444396972656,252.39041137695312,250.03439331054688,286.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.504030227661133,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,9.40964964684099e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.90881526377052e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948913574219,0.0,0.0,0.0004700311692431,288.3868103027344,294.1499938964844,251.9875946044922,251.39849853515625,252.38336181640625,250.0253143310547,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.51423072814941,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,9.40964964684099e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.90881526377052e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948913574219,0.0,0.0,0.0004700311692431,288.3868103027344,294.1499938964844,251.9875946044922,251.39849853515625,252.38336181640625,250.0253143310547,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.51423072814941,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,9.414833766641097e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.322648161789402e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.914274414768444e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782897949219,0.0,0.0,0.0004702901060227,288.37042236328125,294.1499938964844,251.9672393798828,251.3803100585937,252.37608337402344,250.01388549804688,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.527488708496094,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,9.414833766641097e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940612792969,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.322648161789402e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.914274414768444e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782897949219,0.0,0.0,0.0004702901060227,288.37042236328125,294.1499938964844,251.9672393798828,251.3803100585937,252.37608337402344,250.01388549804688,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.527488708496094,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,9.417875844519584e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,9.917470015352592e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,7.325014303205535e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,9.917478018905967e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0004704420862253,288.3622131347656,294.1499938964844,251.9562530517578,251.37046813964844,252.3723602294922,250.0073089599609,286.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.535654067993164,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206726074219,0.0,0.0,9.420888090971856e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784973144531,0.0,0.0,9.920642332872376e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,7.327357161557302e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991271972656,0.0,0.0,9.920650336425751e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,0.0004705925530288,288.35400390625,294.1499938964844,251.9447631835937,251.3601531982422,252.3685607910156,250.00010681152344,286.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.54453086853028,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,9.425539610674603e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66290283203125,0.0,0.0,9.925541235134006e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450256347656,0.0,0.0,0.0004708249180112,288.3375549316406,294.1499938964844,251.9203948974609,251.33827209472656,252.36073303222656,249.9840240478516,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841542705335e-09,0.0010042759822681,-0.0157270859926939,0.0,0.0,0.0,-0.007968139834702,60.0,-23.56196975708008,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045593261719,0.0,0.0,9.425539610674603e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66290283203125,0.0,0.0,9.925541235134006e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450256347656,0.0,0.0,0.0004708249180112,288.3375549316406,294.1499938964844,251.9203948974609,251.33827209472656,252.36073303222656,249.9840240478516,286.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841542705335e-09,0.0010042759822681,-0.0157270859926939,0.0,0.0,0.0,-0.007968139834702,60.0,-23.56196975708008,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,7.3325376433786e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.0004709252971224,288.32110595703125,294.1499938964844,251.8944396972656,251.3148956298828,252.3525848388672,249.96563720703125,286.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.575664520263672,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,7.3325376433786e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.0004709252971224,288.32110595703125,294.1499938964844,251.8944396972656,251.3148956298828,252.3525848388672,249.96563720703125,286.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.575664520263672,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,9.42686601774767e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,7.332006498472765e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,9.926944767357782e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,0.0004708911583293,288.3046264648437,294.1499938964844,251.86715698242188,251.2902984619141,252.34410095214844,249.94537353515625,286.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58406448364257,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,9.42686601774767e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,7.332006498472765e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,9.926944767357782e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,0.0004708911583293,288.3046264648437,294.1499938964844,251.86715698242188,251.2902984619141,252.34410095214844,249.94537353515625,286.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58406448364257,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,9.922956814989448e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570739746094,0.0,0.0,7.329066284000874e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356506347656,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950988769531,0.0,0.0,0.0004707023326773,288.28814697265625,294.1499938964844,251.8388061523437,251.26470947265625,252.33526611328125,249.9235076904297,286.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.586143493652344,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560974121094,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,9.922956814989448e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570739746094,0.0,0.0,7.329066284000874e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356506347656,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950988769531,0.0,0.0,0.0004707023326773,288.28814697265625,294.1499938964844,251.8388061523437,251.26470947265625,252.33526611328125,249.9235076904297,286.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.586143493652344,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,9.420132118975744e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,9.919846343109384e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,7.326769264182076e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,9.919853619066998e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,0.0004705548053607,288.2799072265625,294.1499938964844,251.8243103027344,251.2516326904297,252.33071899414065,249.9120941162109,286.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.58476829528809,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63995361328125,0.0,0.0,9.416771354153752e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6003723144531,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,7.3241550126113e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,9.91631459328346e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.678466796875,0.0,0.0,0.0004703869344666,288.27166748046875,294.1499938964844,251.8096466064453,251.2384033203125,252.3260955810547,249.90040588378903,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.58211135864257,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238098144531,0.0,0.0,9.410348866367713e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,9.909545042319225e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,7.319160067709163e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.909551590681076e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,0.0004700661520473,288.2552185058594,294.1499938964844,251.7799530029297,251.21160888671875,252.3165740966797,249.87619018554688,286.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.575416564941406,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238098144531,0.0,0.0,9.410348866367713e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,9.909545042319225e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,7.319160067709163e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.909551590681076e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,0.0004700661520473,288.2552185058594,294.1499938964844,251.7799530029297,251.21160888671875,252.3165740966797,249.87619018554688,286.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.575416564941406,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
