time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,9.321465040557086e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,9.815947123570368e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,7.25002828403376e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.815952216740698e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,0.0004656262462958,287.9258728027344,294.1499938964844,251.4499969482422,250.9304962158203,252.0836639404297,249.4773864746093,285.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.351362228393555,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,9.320808021584526e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,9.81525518000126e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689819335937,0.0,0.0,9.815260273171587e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004655934462789,287.9093933105469,294.1499938964844,251.4499969482422,250.9324951171875,252.0725555419922,249.4725799560547,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.337875366210938,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,9.320808021584526e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,9.81525518000126e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689819335937,0.0,0.0,9.815260273171587e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004655934462789,287.9093933105469,294.1499938964844,251.4499969482422,250.9324951171875,252.0725555419922,249.4725799560547,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.337875366210938,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681579589844,0.0,0.0,9.32044058572501e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,7.249231566675007e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0004655751108657,287.8929138183594,294.1499938964844,251.4499969482422,250.9345703125,252.0616455078125,249.46861267089844,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.325130462646484,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681579589844,0.0,0.0,9.32044058572501e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,7.249231566675007e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,0.0004655751108657,287.8929138183594,294.1499938964844,251.4499969482422,250.9345703125,252.0616455078125,249.46861267089844,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.325130462646484,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225646972656,0.0,0.0,9.814728400669992e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,9.814733493840322e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,0.0004655684460885,287.8764038085937,294.1499938964844,251.4499969482422,250.93667602539065,252.05093383789065,249.46533203125,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31302833557129,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225646972656,0.0,0.0,9.814728400669992e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,9.814733493840322e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.280517578125,0.0,0.0,0.0004655684460885,287.8764038085937,294.1499938964844,251.4499969482422,250.93667602539065,252.05093383789065,249.46533203125,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31302833557129,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,9.32033362914808e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,9.814756049308926e-05,290.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,7.249148620758206e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,9.814761142479256e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,0.0004655697557609,287.8681640625,294.1499938964844,251.4499969482422,250.937744140625,252.045639038086,249.46392822265625,285.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.30722999572754,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.320410754298793e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364196777344,0.0,0.0,7.249208283610642e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22088623046875,0.0,0.0,9.814842633204536e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.0004655736265704,287.85992431640625,294.1499938964844,251.4499969482422,250.93882751464844,252.0404052734375,249.4626617431641,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.30156898498535,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,7.24944839021191e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,9.815167868509889e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,0.0004655890516005,287.8434143066406,294.1499938964844,251.4499969482422,250.9410095214844,252.0300750732422,249.46046447753903,285.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.2906494140625,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,7.24944839021191e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,9.815167868509889e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,0.0004655890516005,287.8434143066406,294.1499938964844,251.4499969482422,250.9410095214844,252.0300750732422,249.46046447753903,285.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.2906494140625,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,7.249810005305335e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.815656812861562e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,0.0004656122764572,287.8268737792969,294.1499938964844,251.4499969482422,250.9432067871093,252.01991271972656,249.4586181640625,285.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.2801513671875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,7.249810005305335e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.815656812861562e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,0.0004656122764572,287.8268737792969,294.1499938964844,251.4499969482422,250.9432067871093,252.01991271972656,249.4586181640625,285.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.2801513671875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0004656436503864,287.81036376953125,294.1499938964844,251.4499969482422,250.9454345703125,252.00994873046875,249.4571228027344,285.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.27011489868164,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0004656436503864,287.81036376953125,294.1499938964844,251.4499969482422,250.9454345703125,252.00994873046875,249.4571228027344,285.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.27011489868164,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,9.322546247858554e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,7.25086938473396e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,9.817090904107316e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000465680292109,287.7938232421875,294.1499938964844,251.4499969482422,250.9476776123047,252.0001220703125,249.4558563232422,285.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.2603702545166,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,9.322546247858554e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,7.25086938473396e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,9.817090904107316e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000465680292109,287.7938232421875,294.1499938964844,251.4499969482422,250.9476776123047,252.0001220703125,249.4558563232422,285.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.2603702545166,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,9.322955156676473e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,9.817516547627748e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,9.817520913202316e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,0.0004657006938941,287.7855529785156,294.1499938964844,251.4499969482422,250.94879150390625,251.99530029296875,249.455322265625,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.2556209564209,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,9.323383710579948e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.817967656999826e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.817972750170156e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,0.0004657221143133,287.7772827148437,294.1499938964844,251.4499969482422,250.94992065429688,251.9904937744141,249.454833984375,285.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.25093078613281,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.324288839707152e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.818925900617614e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,0.0004657673416659,287.7607421875,294.1499938964844,251.4499969482422,250.9521484375,251.9810485839844,249.45399475097656,285.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.241697311401367,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.324288839707152e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.818925900617614e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,0.0004657673416659,287.7607421875,294.1499938964844,251.4499969482422,250.9521484375,251.9810485839844,249.45399475097656,285.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.241697311401367,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,9.325235441792756e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,9.819922706810758e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0004658146353904,287.74420166015625,294.1499938964844,251.4499969482422,250.9543914794922,251.9717559814453,249.4532928466797,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23260307312012,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,9.325235441792756e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,9.819922706810758e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0004658146353904,287.74420166015625,294.1499938964844,251.4499969482422,250.9543914794922,251.9717559814453,249.4532928466797,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23260307312012,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.326200233772396e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.820934064919128e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.820938430493698e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,0.0004658628313336,287.7276306152344,294.1499938964844,251.4499969482422,250.95660400390625,251.962631225586,249.4527282714844,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.223588943481445,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.326200233772396e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.820934064919128e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.820938430493698e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,0.0004658628313336,287.7276306152344,294.1499938964844,251.4499969482422,250.95660400390625,251.962631225586,249.4527282714844,285.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.223588943481445,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.327157022198662e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.821941785048692e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,7.254455704241991e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.821946150623262e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004659106198232,287.7110595703125,294.1499938964844,251.4499969482422,250.9587860107422,251.9536590576172,249.4522399902344,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2145938873291,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.327157022198662e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.821941785048692e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,7.254455704241991e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.821946150623262e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004659106198232,287.7110595703125,294.1499938964844,251.4499969482422,250.9587860107422,251.9536590576172,249.4522399902344,285.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2145938873291,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811767578125,0.0,0.0,9.327624866273254e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,9.822434367379174e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.822438732953742e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004659339901991,287.7027893066406,294.1499938964844,251.4499969482422,250.9598693847656,251.94923400878903,249.45204162597656,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.210084915161133,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730285644531,0.0,0.0,9.32807961362414e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.822913125390188e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.25517311366275e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.822918218560515e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0004659567202907,287.6944885253906,294.1499938964844,251.4499969482422,250.9609375,251.94485473632807,249.4518585205078,285.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.20555305480957,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.328942542197184e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,0.0004659998230636,287.67791748046875,294.1499938964844,251.4499969482422,250.9630584716797,251.93618774414065,249.45152282714844,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.196401596069336,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.328942542197184e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,0.0004659998230636,287.67791748046875,294.1499938964844,251.4499969482422,250.9630584716797,251.93618774414065,249.45152282714844,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.196401596069336,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.82464844128117e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004660387930925,287.66131591796875,294.1499938964844,251.4499969482422,250.9651336669922,251.9276733398437,249.4512634277344,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.18707847595215,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.82464844128117e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0004660387930925,287.66131591796875,294.1499938964844,251.4499969482422,250.9651336669922,251.9276733398437,249.4512634277344,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.18707847595215,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.82535202638246e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0004660721751861,287.64471435546875,294.1499938964844,251.4499969482422,250.9671630859375,251.91932678222656,249.45103454589844,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17751121520996,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.82535202638246e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0004660721751861,287.64471435546875,294.1499938964844,251.4499969482422,250.9671630859375,251.91932678222656,249.45103454589844,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17751121520996,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.825907909544183e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0004660985723603,287.62811279296875,294.1499938964844,251.4499969482422,250.9691162109375,251.9111175537109,249.4508514404297,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.167633056640625,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.825907909544183e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0004660985723603,287.62811279296875,294.1499938964844,251.4499969482422,250.9691162109375,251.9111175537109,249.4508514404297,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.167633056640625,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,9.331129695056006e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.826125460676848e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871520996094,0.0,0.0,9.826129826251416e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,0.0004661090788431,287.61981201171875,294.1499938964844,251.4499969482422,250.97007751464844,251.9070739746093,249.4507751464844,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.162574768066406,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.82629571808502e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,7.257670949911699e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.826300083659588e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,0.000466117169708,287.61151123046875,294.1499938964844,251.4499969482422,250.9710235595703,251.903060913086,249.45071411132807,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.157405853271484,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
