time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.331466571893544e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.826484165387228e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,0.0004661259008571,287.59490966796875,294.1499938964844,251.4499969482422,250.97283935546875,251.8951568603516,249.4505920410156,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.146728515625,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.331466571893544e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.826484165387228e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,0.0004661259008571,287.59490966796875,294.1499938964844,251.4499969482422,250.97283935546875,251.8951568603516,249.4505920410156,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.146728515625,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.0004661249113269,287.57830810546875,294.1499938964844,251.4499969482422,250.97457885742188,251.8873748779297,249.4504852294922,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.135597229003903,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.0004661249113269,287.57830810546875,294.1499938964844,251.4499969482422,250.97457885742188,251.8873748779297,249.4504852294922,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.135597229003903,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,9.331190813099964e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.826193854678422e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0004661121347453,287.5616760253906,294.1499938964844,251.4499969482422,250.9762420654297,251.8797302246093,249.4503936767578,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12393569946289,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,9.331190813099964e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.826193854678422e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0004661121347453,287.5616760253906,294.1499938964844,251.4499969482422,250.9762420654297,251.8797302246093,249.4503936767578,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12393569946289,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0004660863778553,287.5450439453125,294.1499938964844,251.4499969482422,250.9777984619141,251.8722076416016,249.4503326416016,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11167526245117,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0004660863778553,287.5450439453125,294.1499938964844,251.4499969482422,250.9777984619141,251.8722076416016,249.4503326416016,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11167526245117,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,9.825282904785126e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.0004660689446609,287.5367431640625,294.1499938964844,251.4499969482422,250.97854614257807,251.8684844970703,249.45030212402344,285.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10533332824707,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.000466046272777,287.5284423828125,294.1499938964844,251.4499969482422,250.9792633056641,251.8648223876953,249.4502716064453,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.0987491607666,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.00046599082998,287.5118103027344,294.1499938964844,251.4499969482422,250.9806060791016,251.8575439453125,249.45022583007807,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08511543273925,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.00046599082998,287.5118103027344,294.1499938964844,251.4499969482422,250.9806060791016,251.8575439453125,249.45022583007807,285.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08511543273925,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.050000000745058,7.254486990859732e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.050000000745058,0.0004659126861952,287.49517822265625,291.1499938964844,251.4499969482422,250.9818420410156,251.85040283203125,249.4501800537109,285.4211120605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139512371243882e-09,0.0009937982540577,-0.0125171020627021,0.0,0.0,0.0,-0.0073606921359896,60.0,-23.07051658630371,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.050000000745058,7.254486990859732e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.050000000745058,0.0004659126861952,287.49517822265625,291.1499938964844,251.4499969482422,250.9818420410156,251.85040283203125,249.4501800537109,285.4211120605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139512371243882e-09,0.0009937982540577,-0.0125171020627021,0.0,0.0,0.0,-0.0073606921359896,60.0,-23.07051658630371,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.6334216594696045,0.050000000745058,0.0408412478864192,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947631835937,0.6334216594696045,0.050000000745058,0.0430077984929084,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.6334216594696045,0.050000000745058,0.031765416264534,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969909667969,0.6334216594696045,0.050000000745058,0.0430078022181987,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.6334216594696045,0.050000000745058,0.204010471701622,285.9041748046875,291.1499938964844,251.4499969482422,250.9823608398437,275.2323303222656,279.9305114746094,285.140869140625,1.0,0.109710194170475,0.0,0.0,1.0,1.0,-0.434972882270813,2.3322188269503386e-07,0.4349726438522339,-0.136659950017929,0.0,0.0,0.0,10.19020938873291,60.0,-994.0075073242188,-0.0,12.27976417541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.6309871673583984,0.050000000745058,0.0452374964952468,290.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.6309871673583984,0.050000000745058,0.0476372614502906,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.6309871673583984,0.050000000745058,0.0351847186684608,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6309871673583984,0.050000000745058,0.0476372614502906,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.6309871673583984,0.050000000745058,0.2259706556797027,284.68994140625,291.1499938964844,251.4499969482422,250.9827575683593,278.80145263671875,288.4606018066406,284.18829345703125,1.0,0.1210928186774253,0.1340581327676773,0.1340581327676773,1.0,1.0,-0.4820094704627991,0.0093452623113989,0.4726642072200775,-0.1380787193775177,0.0,0.0,0.0,12.50277042388916,60.0,-1642.202392578125,-0.0,16.681541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.045681893825531,290.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.0481052324175834,290.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.035530362278223,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.0481052324175834,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.2281905114650726,283.2664489746094,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,288.9153137207031,283.1450500488281,1.0,0.1406036764383316,0.1146917268633842,0.1146917268633842,1.0,1.0,-0.4867493212223053,0.0049475375562906,0.4818017780780792,-0.1435004770755767,0.0,0.0,1.0,20.0127010345459,60.0,-113.34732818603516,-6631.68359375,23.19173812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4786682128906,306.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,3086.27880859375,18000.0,0.0,0.0,0.0052817887626588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279376924037933,0.3279390931129455,-1.3929022770753363e-06,0.0,5.360344403015915e-06,0.0,0.0,5.561493396759033,0.0,0.0,0.0,0.230604887008667,4.0,0.0,1.0
626640,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.045681893825531,290.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.0481052324175834,290.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.035530362278223,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.0481052324175834,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707721710205078,0.050000000745058,0.2281905114650726,283.2664489746094,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,288.9153137207031,283.1450500488281,1.0,0.1406036764383316,0.1146917268633842,0.1146917268633842,1.0,1.0,-0.4867493212223053,0.0049475375562906,0.4818017780780792,-0.1435004770755767,0.0,0.0,1.0,20.0127010345459,60.0,-113.34732818603516,-6631.68359375,23.19173812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4786682128906,306.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,3086.27880859375,18000.0,0.0,0.0,0.0052817887626588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279376924037933,0.3279390931129455,-1.3929022770753363e-06,0.0,5.360344403015915e-06,0.0,0.0,5.561493396759033,0.0,0.0,0.0,0.230604887008667,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007308323984034,-70.16954040527344,284.4293212890625,0.5490728616714478,0.050000000745058,0.045819129794836,290.53302001953125,297.1499938964844,293.1499938964844,0.000542769441381,-54.70881652832031,284.1500244140625,0.5490728616714478,0.050000000745058,0.048249751329422,290.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72589111328125,0.5490728616714478,0.050000000745058,0.0356371030211448,289.7434997558594,297.1499938964844,293.1499938964844,0.0007388119702227,-74.69869232177734,284.40399169921875,0.5490728616714478,0.050000000745058,0.048249751329422,290.8940734863281,297.1499938964844,293.1499938964844,0.0004071974835824,-111.69740295410156,284.0980224609375,0.5490728616714478,0.050000000745058,0.2288760542869568,283.7390441894531,291.1499938964844,251.4499969482422,250.9832305908203,278.88201904296875,288.8983764648437,284.4666748046875,1.0,0.1490125358104705,0.1011773720383644,0.1011773720383644,1.0,1.0,-0.4882117211818695,0.0025597538333386,0.4856519401073456,-0.1462011039257049,0.0,0.0,1.0,23.67917823791504,60.0,2381.77001953125,-7665.71044921875,26.3464469909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8687744140625,308.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,6534.5927734375,19080.0,0.0,0.0,0.0244193356484174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141167759895325,0.8141222596168518,-5.502557542058639e-06,0.0,2.4782520995358936e-05,0.0,0.0,60.26036834716797,0.0,0.0,0.0,0.4832051694393158,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.0014039337402209,-128.8739776611328,287.069580078125,0.5323359370231628,0.050000000745058,0.0459503047168254,290.5312805175781,297.1499938964844,293.1499938964844,0.0011173096718266,-108.0041732788086,286.63800048828125,0.5323359370231628,0.050000000745058,0.0483878850936889,290.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.5323359370231628,0.050000000745058,0.0357391275465488,289.74249267578125,297.1499938964844,293.1499938964844,0.001479408936575,-143.0062255859375,287.158447265625,0.5323359370231628,0.050000000745058,0.0483878850936889,290.8922119140625,297.1499938964844,293.1499938964844,0.0009832846699282,-450.8702087402344,286.4555969238281,0.5323359370231628,0.050000000745058,0.2295313030481338,285.2194519042969,291.1499938964844,251.4499969482422,250.983154296875,278.8887634277344,288.8921813964844,285.8885498046875,1.0,0.1565841883420944,0.0885849222540855,0.0885849222540855,0.9994458556175232,1.0,-0.4896094799041748,0.0012252245796844,0.4883842468261719,-0.1478376239538192,0.0,0.0,1.0,27.186792373657227,60.0,2897.0439453125,-7666.0771484375,29.38145637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5617980957031,307.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,11706.8515625,19080.0,0.0,0.0,0.043396346271038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001569032669067,1.100166916847229,-9.997309462050907e-06,0.0,4.404177525429986e-05,0.0,0.0,148.07290649414062,0.0,0.0,0.0,0.6138712167739868,4.0,0.0,1.0
626820,290.0400085449219,297.1499938964844,293.1499938964844,0.0025804641190916,-223.6662750244141,290.8563537597656,0.5095395445823669,0.050000000745058,0.0461895056068897,290.5506896972656,297.1499938964844,293.1499938964844,0.0021348732989281,-194.9271240234375,290.1977233886719,0.5095395445823669,0.050000000745058,0.0486397743225097,290.0656433105469,297.1499938964844,293.1499938964844,0.0022165337577462,-149.47482299804688,290.27978515625,0.5095395445823669,0.050000000745058,0.0359251722693443,289.767822265625,297.1499938964844,293.1499938964844,0.0027904622256755,-254.60313415527344,291.15045166015625,0.5095395445823669,0.050000000745058,0.0486397743225097,290.9140014648437,297.1499938964844,293.1499938964844,0.0018491384107619,-800.9368896484375,289.7886047363281,0.5095395445823669,0.050000000745058,0.2307261377573013,287.1808776855469,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,288.9092102050781,287.5285949707031,1.0,0.1694337725639343,0.0669971033930778,0.0669971033930778,0.9983375072479248,1.0,-0.4921583533287048,0.0002649436646606,0.4918934106826782,-0.14935103058815,0.0,0.0,1.0,33.5833740234375,60.0,2391.38623046875,-7343.845703125,34.95945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6045837402344,306.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16836.912109375,19080.0,0.0,0.0,0.0815232768654823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319758057594299,1.319772481918335,-1.438448907720158e-05,0.0,8.27357653179206e-05,0.0,0.0,255.5868225097656,0.0,0.0,0.0,0.7242217063903809,4.0,0.0,1.0
626880,290.0400085449219,297.1499938964844,293.1499938964844,0.0025804641190916,-223.6662750244141,290.8563537597656,0.5095395445823669,0.050000000745058,0.0461895056068897,290.5506896972656,297.1499938964844,293.1499938964844,0.0021348732989281,-194.9271240234375,290.1977233886719,0.5095395445823669,0.050000000745058,0.0486397743225097,290.0656433105469,297.1499938964844,293.1499938964844,0.0022165337577462,-149.47482299804688,290.27978515625,0.5095395445823669,0.050000000745058,0.0359251722693443,289.767822265625,297.1499938964844,293.1499938964844,0.0027904622256755,-254.60313415527344,291.15045166015625,0.5095395445823669,0.050000000745058,0.0486397743225097,290.9140014648437,297.1499938964844,293.1499938964844,0.0018491384107619,-800.9368896484375,289.7886047363281,0.5095395445823669,0.050000000745058,0.2307261377573013,287.1808776855469,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,288.9092102050781,287.5285949707031,1.0,0.1694337725639343,0.0669971033930778,0.0669971033930778,0.9983375072479248,1.0,-0.4921583533287048,0.0002649436646606,0.4918934106826782,-0.14935103058815,0.0,0.0,1.0,33.5833740234375,60.0,2391.38623046875,-7343.845703125,34.95945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6045837402344,306.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16836.912109375,19080.0,0.0,0.0,0.0815232768654823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319758057594299,1.319772481918335,-1.438448907720158e-05,0.0,8.27357653179206e-05,0.0,0.0,255.5868225097656,0.0,0.0,0.0,0.7242217063903809,4.0,0.0,1.0
626940,290.0928649902344,297.1499938964844,293.1499938964844,0.003611002350226,-299.65557861328125,293.49969482421875,0.4954192638397217,0.050000000745058,0.0463937781751155,290.5829162597656,297.1499938964844,293.1499938964844,0.0030242931097745,-265.1510925292969,292.669677734375,0.4954192638397217,0.050000000745058,0.0488548800349235,290.11187744140625,297.1499938964844,293.1499938964844,0.0032653405796736,-211.230224609375,292.98956298828125,0.4954192638397217,0.050000000745058,0.0360840484499931,289.8103942871094,297.1499938964844,293.1499938964844,0.0039530149661004,-344.3121337890625,293.9623718261719,0.4954192638397217,0.050000000745058,0.0488548800349235,290.9517822265625,297.1499938964844,293.1499938964844,0.0025929729454219,-1079.481201171875,292.0626220703125,0.4954192638397217,0.050000000745058,0.2317465245723724,288.4063720703125,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,288.94512939453125,288.669921875,1.0,0.1796151846647262,0.0501086264848709,0.0501086264848709,0.9972291588783264,1.0,-0.4943350553512573,6.323916022665799e-05,0.4942718148231506,-0.1500219404697418,0.0,0.0,1.0,39.04613494873047,60.0,1777.6910400390625,-7100.24951171875,39.767704010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4668884277344,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18445.103515625,20160.0,0.0,0.0,0.1176138892769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381350040435791,1.3813657760620115,-1.5758439985802397e-05,0.0,0.0001193631469504,0.0,0.0,293.06707763671875,0.0,0.0,0.0,0.7701352834701538,4.0,0.0,1.0
627000,290.0928649902344,297.1499938964844,293.1499938964844,0.003611002350226,-299.65557861328125,293.49969482421875,0.4954192638397217,0.050000000745058,0.0463937781751155,290.5829162597656,297.1499938964844,293.1499938964844,0.0030242931097745,-265.1510925292969,292.669677734375,0.4954192638397217,0.050000000745058,0.0488548800349235,290.11187744140625,297.1499938964844,293.1499938964844,0.0032653405796736,-211.230224609375,292.98956298828125,0.4954192638397217,0.050000000745058,0.0360840484499931,289.8103942871094,297.1499938964844,293.1499938964844,0.0039530149661004,-344.3121337890625,293.9623718261719,0.4954192638397217,0.050000000745058,0.0488548800349235,290.9517822265625,297.1499938964844,293.1499938964844,0.0025929729454219,-1079.481201171875,292.0626220703125,0.4954192638397217,0.050000000745058,0.2317465245723724,288.4063720703125,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,288.94512939453125,288.669921875,1.0,0.1796151846647262,0.0501086264848709,0.0501086264848709,0.9972291588783264,1.0,-0.4943350553512573,6.323916022665799e-05,0.4942718148231506,-0.1500219404697418,0.0,0.0,1.0,39.04613494873047,60.0,1777.6910400390625,-7100.24951171875,39.767704010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4668884277344,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18445.103515625,20160.0,0.0,0.0,0.1176138892769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381350040435791,1.3813657760620115,-1.5758439985802397e-05,0.0,0.0001193631469504,0.0,0.0,293.06707763671875,0.0,0.0,0.0,0.7701352834701538,4.0,0.0,1.0
627060,290.14971923828125,297.1499938964844,293.1499938964844,0.0045282864011824,-359.72088623046875,295.5672302246094,0.4857262969017029,0.050000000745058,0.046562910079956,290.6191101074219,297.1499938964844,293.1499938964844,0.003799605416134,-320.9295349121094,294.6085205078125,0.4857262969017029,0.050000000745058,0.049032986164093,290.162841796875,297.1499938964844,293.1499938964844,0.0041870307177305,-260.0426025390625,295.1086730957031,0.4857262969017029,0.050000000745058,0.0362155959010124,289.85858154296875,297.1499938964844,293.1499938964844,0.0050160693936049,-415.65966796875,296.1687316894531,0.4857262969017029,0.050000000745058,0.049032986164093,290.995361328125,297.1499938964844,293.1499938964844,0.0032227847259491,-1296.5504150390625,293.83074951171875,0.4857262969017029,0.050000000745058,0.23259137570858,289.37353515625,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,288.9881896972656,289.5874938964844,1.0,0.1875931620597839,0.0377278737723827,0.0377278737723827,0.9962006211280824,1.0,-0.4961373209953308,1.9395078197703697e-05,0.4961179196834564,-0.1504482328891754,0.0,0.0,1.0,43.56927490234375,48.0,1337.0372314453125,-7020.455078125,43.78008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,19808.2734375,20160.0,0.0,0.0,0.1498618572950363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314841032028198,1.4315009117126465,-1.6923055227380246e-05,0.0,0.0001520907244412,0.0,0.0,326.148681640625,0.0,0.0,0.0,0.7820286154747009,4.0,0.0,1.0
627120,290.14971923828125,297.1499938964844,293.1499938964844,0.0045282864011824,-359.72088623046875,295.5672302246094,0.4857262969017029,0.050000000745058,0.046562910079956,290.6191101074219,297.1499938964844,293.1499938964844,0.003799605416134,-320.9295349121094,294.6085205078125,0.4857262969017029,0.050000000745058,0.049032986164093,290.162841796875,297.1499938964844,293.1499938964844,0.0041870307177305,-260.0426025390625,295.1086730957031,0.4857262969017029,0.050000000745058,0.0362155959010124,289.85858154296875,297.1499938964844,293.1499938964844,0.0050160693936049,-415.65966796875,296.1687316894531,0.4857262969017029,0.050000000745058,0.049032986164093,290.995361328125,297.1499938964844,293.1499938964844,0.0032227847259491,-1296.5504150390625,293.83074951171875,0.4857262969017029,0.050000000745058,0.23259137570858,289.37353515625,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,288.9881896972656,289.5874938964844,1.0,0.1875931620597839,0.0377278737723827,0.0377278737723827,0.9962006211280824,1.0,-0.4961373209953308,1.9395078197703697e-05,0.4961179196834564,-0.1504482328891754,0.0,0.0,1.0,43.56927490234375,48.0,1337.0372314453125,-7020.455078125,43.78008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,19808.2734375,20160.0,0.0,0.0,0.1498618572950363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314841032028198,1.4315009117126465,-1.6923055227380246e-05,0.0,0.0001520907244412,0.0,0.0,326.148681640625,0.0,0.0,0.0,0.7820286154747009,4.0,0.0,1.0
627180,290.2055969238281,297.1499938964844,293.1499938964844,0.0053733857348561,-407.9356384277344,297.24835205078125,0.4834270775318146,0.050000000745058,0.0466053038835525,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934446923434,-365.9026794433594,296.18927001953125,0.4834270775318146,0.050000000745058,0.0490776263177394,290.2134704589844,297.1499938964844,293.1499938964844,0.0050277360714972,-299.29638671875,296.8317565917969,0.4834270775318146,0.050000000745058,0.0362485684454441,289.9066162109375,297.1499938964844,293.1499938964844,0.0060308808460831,-473.37347412109375,297.9691162109375,0.4834270775318146,0.050000000745058,0.0490776263177394,291.0397644042969,297.1499938964844,293.1499938964844,0.003765984205529,-1468.38818359375,295.26171875,0.4834270775318146,0.050000000745058,0.2328031361103058,290.1688842773437,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,289.0326232910156,290.34735107421875,1.0,0.1890506744384765,0.0289179254323244,0.0289179254323244,0.995172083377838,1.0,-0.4965893626213074,7.818794074410107e-06,0.4965815544128418,-0.1505258232355117,0.0,0.0,1.0,44.703311920166016,36.0,1047.766845703125,-7051.5751953125,44.79049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1398010253906,304.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.642578125,20160.0,0.0,0.0,0.1771427541971206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407178163528442,1.4407349824905396,-1.7142081560450606e-05,0.0,0.0001797773729776,0.0,0.0,332.5009765625,0.0,0.0,0.0,0.7866544127464294,4.0,0.0,1.0
627240,290.2055969238281,297.1499938964844,293.1499938964844,0.0053733857348561,-407.9356384277344,297.24835205078125,0.4834270775318146,0.050000000745058,0.0466053038835525,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934446923434,-365.9026794433594,296.18927001953125,0.4834270775318146,0.050000000745058,0.0490776263177394,290.2134704589844,297.1499938964844,293.1499938964844,0.0050277360714972,-299.29638671875,296.8317565917969,0.4834270775318146,0.050000000745058,0.0362485684454441,289.9066162109375,297.1499938964844,293.1499938964844,0.0060308808460831,-473.37347412109375,297.9691162109375,0.4834270775318146,0.050000000745058,0.0490776263177394,291.0397644042969,297.1499938964844,293.1499938964844,0.003765984205529,-1468.38818359375,295.26171875,0.4834270775318146,0.050000000745058,0.2328031361103058,290.1688842773437,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,289.0326232910156,290.34735107421875,1.0,0.1890506744384765,0.0289179254323244,0.0289179254323244,0.995172083377838,1.0,-0.4965893626213074,7.818794074410107e-06,0.4965815544128418,-0.1505258232355117,0.0,0.0,1.0,44.703311920166016,36.0,1047.766845703125,-7051.5751953125,44.79049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1398010253906,304.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.642578125,20160.0,0.0,0.0,0.1771427541971206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407178163528442,1.4407349824905396,-1.7142081560450606e-05,0.0,0.0001797773729776,0.0,0.0,332.5009765625,0.0,0.0,0.0,0.7866544127464294,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057793259620666,-428.6225891113281,297.9832458496094,0.4846348166465759,0.050000000745058,0.0465829744935035,290.6728820800781,297.1499938964844,293.1499938964844,0.0048181894235312,-385.2139892578125,296.8807067871094,0.4846348166465759,0.050000000745058,0.0490541160106658,290.23779296875,297.1499938964844,293.1499938964844,0.0054284380748867,-316.12762451171875,297.5840759277344,0.4846348166465759,0.050000000745058,0.0362312011420726,289.9296569824219,297.1499938964844,293.1499938964844,0.0065319775603711,-498.2264404296875,298.75738525390625,0.4846348166465759,0.050000000745058,0.0490541160106658,291.0613708496094,297.1499938964844,293.1499938964844,0.004012675024569,-1541.2518310546875,295.8847351074219,0.4846348166465759,0.050000000745058,0.2326916009187698,290.5190734863281,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,289.0544128417969,290.685302734375,1.0,0.1878636330366134,0.0254885163158178,0.0254885163158178,0.9946577548980712,1.0,-0.4963515400886535,5.401649559644284e-06,0.4963461458683014,-0.1504544019699096,0.0,0.0,1.0,44.10642623901367,36.0,950.9097900390624,-7104.08642578125,44.25845718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36187744140625,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,20110.455078125,21240.0,0.0,0.0,0.1887345612049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44236159324646,1.4423787593841553,-1.7181220755446702e-05,0.0,0.0001915415778057,0.0,0.0,333.6403503417969,0.0,0.0,0.0,0.8024778366088867,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.006178006529808,-447.3626403808594,298.6633605957031,0.4871312975883484,0.050000000745058,0.0465372875332832,290.6898193359375,297.1499938964844,293.1499938964844,0.0051315412856638,-402.7192687988281,297.5209350585937,0.4871312975883484,0.050000000745058,0.0490060076117515,290.26129150390625,297.1499938964844,293.1499938964844,0.0058201826177537,-331.3724670410156,298.2796325683594,0.4871312975883484,0.050000000745058,0.0361956693232059,289.95184326171875,297.1499938964844,293.1499938964844,0.0070335646159946,-520.7864379882812,299.4870910644531,0.4871312975883484,0.050000000745058,0.0490060076117515,291.0823059082031,297.1499938964844,293.1499938964844,0.0042459475807845,-1606.812255859375,296.4605407714844,0.4871312975883484,0.050000000745058,0.232463389635086,290.8470764160156,291.1499938964844,251.4499969482422,250.97720336914065,279.071533203125,289.0755615234375,291.0050354003906,1.0,0.1855894178152084,0.0226043537259101,0.0226043537259101,0.9941574931144714,1.0,-0.4958648085594177,3.92930951420567e-06,0.4958608746528625,-0.1503241062164306,0.0,0.0,1.0,42.88492584228516,25.0,884.1499633789062,-7188.1318359375,43.17119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6689453125,305.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,20884.09765625,21240.0,0.0,0.0,0.1989453434944152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698433876037598,1.4698612689971924,-1.7842177840066142e-05,0.0,0.0002019042294705,0.0,0.0,353.0770568847656,0.0,0.0,0.0,0.8029669523239136,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069546978920698,-479.2901306152344,299.8923034667969,0.4952475726604461,0.050000000745058,0.0463965833187103,290.7217712402344,297.1499938964844,293.1499938964844,0.0057256980799138,-432.5685424804688,298.680419921875,0.4952475726604461,0.050000000745058,0.0488578379154205,290.3056030273437,297.1499938964844,293.1499938964844,0.0065786726772785,-357.36187744140625,299.53485107421875,0.4952475726604461,0.050000000745058,0.036086231470108,289.9932556152344,297.1499938964844,293.1499938964844,0.0080408826470375,-559.385986328125,300.8049621582031,0.4952475726604461,0.050000000745058,0.0488578379154205,291.12188720703125,297.1499938964844,293.1499938964844,0.0046746339648962,-1717.2509765625,297.5030517578125,0.4952475726604461,0.050000000745058,0.2317605465650558,291.4622497558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,289.1156311035156,291.6093444824219,1.0,0.1786353439092636,0.0182232167571783,0.0182232167571783,0.9931568503379822,1.0,-0.4943656325340271,2.390188228673651e-06,0.4943632483482361,-0.1499389261007309,0.0,0.0,0.9383878111839294,39.12273406982422,25.0,801.9671020507812,-7370.248046875,39.83541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757995605469,306.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21621.66796875,21240.0,0.0,0.0,0.2152590304613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581849575042725,1.4582027196884155,-1.780168713594321e-05,0.0,0.0002184605546062,0.0,0.0,347.9330444335937,0.0,0.0,0.0,0.7964301705360413,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069546978920698,-479.2901306152344,299.8923034667969,0.4952475726604461,0.050000000745058,0.0463965833187103,290.7217712402344,297.1499938964844,293.1499938964844,0.0057256980799138,-432.5685424804688,298.680419921875,0.4952475726604461,0.050000000745058,0.0488578379154205,290.3056030273437,297.1499938964844,293.1499938964844,0.0065786726772785,-357.36187744140625,299.53485107421875,0.4952475726604461,0.050000000745058,0.036086231470108,289.9932556152344,297.1499938964844,293.1499938964844,0.0080408826470375,-559.385986328125,300.8049621582031,0.4952475726604461,0.050000000745058,0.0488578379154205,291.12188720703125,297.1499938964844,293.1499938964844,0.0046746339648962,-1717.2509765625,297.5030517578125,0.4952475726604461,0.050000000745058,0.2317605465650558,291.4622497558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,289.1156311035156,291.6093444824219,1.0,0.1786353439092636,0.0182232167571783,0.0182232167571783,0.9931568503379822,1.0,-0.4943656325340271,2.390188228673651e-06,0.4943632483482361,-0.1499389261007309,0.0,0.0,0.9383878111839294,39.12273406982422,25.0,801.9671020507812,-7370.248046875,39.83541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757995605469,306.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21621.66796875,21240.0,0.0,0.0,0.2152590304613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581849575042725,1.4582027196884155,-1.780168713594321e-05,0.0,0.0002184605546062,0.0,0.0,347.9330444335937,0.0,0.0,0.0,0.7964301705360413,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077304323203861,-505.9844055175781,300.97760009765625,0.5025395154953003,0.050000000745058,0.0462842285633087,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979045324027,-457.5246276855469,299.7077331542969,0.5025395154953003,0.050000000745058,0.048739518970251,290.3464660644531,297.1499938964844,293.1499938964844,0.0073295682668685,-379.048095703125,300.6412353515625,0.5025395154953003,0.050000000745058,0.0359988436102867,290.0307922363281,297.1499938964844,293.1499938964844,0.0090891625732183,-591.8150024414062,301.96746826171875,0.5025395154953003,0.050000000745058,0.048739518970251,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709266215562,-1808.25390625,298.42755126953125,0.5025395154953003,0.050000000745058,0.2311992943286895,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,289.1524963378906,292.1698608398437,1.0,0.173258751630783,0.0158448703587055,0.0158448703587055,0.9921562671661376,1.0,-0.4931682646274566,1.803859049687162e-06,0.493166446685791,-0.1496231108903885,0.0,0.0,0.7818670868873596,36.11855697631836,25.0,738.0432739257812,-7513.72216796875,37.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45526123046875,307.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,23681.701171875,20160.0,0.0,0.0,0.226245641708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885088920593262,1.2885243892669678,-1.5437490219483152e-05,0.0,0.0002296105667483,0.0,0.0,258.01861572265625,0.0,0.0,0.0,0.6994420289993286,4.0,0.0,1.0
