time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.0077304323203861,-505.9844055175781,300.97760009765625,0.5025395154953003,0.050000000745058,0.0462842285633087,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979045324027,-457.5246276855469,299.7077331542969,0.5025395154953003,0.050000000745058,0.048739518970251,290.3464660644531,297.1499938964844,293.1499938964844,0.0073295682668685,-379.048095703125,300.6412353515625,0.5025395154953003,0.050000000745058,0.0359988436102867,290.0307922363281,297.1499938964844,293.1499938964844,0.0090891625732183,-591.8150024414062,301.96746826171875,0.5025395154953003,0.050000000745058,0.048739518970251,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709266215562,-1808.25390625,298.42755126953125,0.5025395154953003,0.050000000745058,0.2311992943286895,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,289.1524963378906,292.1698608398437,1.0,0.173258751630783,0.0158448703587055,0.0158448703587055,0.9921562671661376,1.0,-0.4931682646274566,1.803859049687162e-06,0.493166446685791,-0.1496231108903885,0.0,0.0,0.7818670868873596,36.11855697631836,25.0,738.0432739257812,-7513.72216796875,37.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45526123046875,307.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,23681.701171875,20160.0,0.0,0.0,0.226245641708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885088920593262,1.2885243892669678,-1.5437490219483152e-05,0.0,0.0002296105667483,0.0,0.0,258.01861572265625,0.0,0.0,0.0,0.6994420289993286,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085444543510675,-530.5918579101562,301.939208984375,0.508763313293457,0.050000000745058,0.0461994111537933,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752886727452,-480.4287414550781,300.6161804199219,0.508763313293457,0.050000000745058,0.0486502051353454,290.3834228515625,297.1499938964844,293.1499938964844,0.0081114470958709,-398.9331359863281,301.6201171875,0.508763313293457,0.050000000745058,0.0359328761696815,290.06475830078125,297.1499938964844,293.1499938964844,0.0102371927350759,-621.7548217773438,302.99957275390625,0.508763313293457,0.050000000745058,0.0486502051353454,291.1914367675781,297.1499938964844,293.1499938964844,0.005454926751554,-1891.0921630859373,299.240966796875,0.508763313293457,0.050000000745058,0.2307756245136261,292.5326843261719,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,289.18621826171875,292.6358947753906,1.0,0.1689644455909729,0.0156316570937633,0.0156316570937633,0.9911562204360962,1.0,-0.4922644793987274,1.7433901575714117e-06,0.4922627210617065,-0.1493708491325378,0.0,0.0,0.5629357099533081,33.85095977783203,25.0,575.2279663085938,-7342.46044921875,35.194068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5583801269531,307.4096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,25270.876953125,20160.0,0.0,0.0,0.2318305820226669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067786693572998,0.8067883849143982,-9.667532140156254e-06,0.0,0.0002352785668335,0.0,0.0,89.77499389648438,0.0,0.0,0.0,0.5028964281082153,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085444543510675,-530.5918579101562,301.939208984375,0.508763313293457,0.050000000745058,0.0461994111537933,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752886727452,-480.4287414550781,300.6161804199219,0.508763313293457,0.050000000745058,0.0486502051353454,290.3834228515625,297.1499938964844,293.1499938964844,0.0081114470958709,-398.9331359863281,301.6201171875,0.508763313293457,0.050000000745058,0.0359328761696815,290.06475830078125,297.1499938964844,293.1499938964844,0.0102371927350759,-621.7548217773438,302.99957275390625,0.508763313293457,0.050000000745058,0.0486502051353454,291.1914367675781,297.1499938964844,293.1499938964844,0.005454926751554,-1891.0921630859373,299.240966796875,0.508763313293457,0.050000000745058,0.2307756245136261,292.5326843261719,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,289.18621826171875,292.6358947753906,1.0,0.1689644455909729,0.0156316570937633,0.0156316570937633,0.9911562204360962,1.0,-0.4922644793987274,1.7433901575714117e-06,0.4922627210617065,-0.1493708491325378,0.0,0.0,0.5629357099533081,33.85095977783203,25.0,575.2279663085938,-7342.46044921875,35.194068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5583801269531,307.4096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,25270.876953125,20160.0,0.0,0.0,0.2318305820226669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067786693572998,0.8067883849143982,-9.667532140156254e-06,0.0,0.0002352785668335,0.0,0.0,89.77499389648438,0.0,0.0,0.0,0.5028964281082153,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.009575443342328,-563.5553588867188,302.7850646972656,0.51417076587677,0.050000000745058,0.0461332015693187,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720832683146,-510.732177734375,301.3912658691406,0.51417076587677,0.050000000745058,0.0485804826021194,290.4163818359375,297.1499938964844,293.1499938964844,0.0090880310162901,-424.97259521484375,302.4764709472656,0.51417076587677,0.050000000745058,0.0358813814818859,290.095458984375,297.1499938964844,293.1499938964844,0.0117605412378907,-661.4913940429688,303.927734375,0.51417076587677,0.050000000745058,0.0485804826021194,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013315476477,-2002.6160888671875,299.90478515625,0.51417076587677,0.050000000745058,0.2304448932409286,292.7992858886719,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,289.2166442871094,292.80126953125,1.0,0.1655279844999313,0.0174309518188238,0.0174309518188238,0.9901561737060548,1.0,-0.4915589392185211,2.1224632291705348e-06,0.4915568232536316,-0.1491614431142807,0.0,0.0,0.3210460543632507,32.080902099609375,25.0,73.2369155883789,-6361.20166015625,33.6442985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8442687988281,306.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,23361.841796875,20160.0,0.0,0.0,0.2308474779129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322962522506714,0.3323022425174713,-5.994155344524188e-06,0.0,0.0002342808438697,0.0,0.0,19.38774681091309,0.0,0.0,0.0,0.3428142368793487,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.009575443342328,-563.5553588867188,302.7850646972656,0.51417076587677,0.050000000745058,0.0461332015693187,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720832683146,-510.732177734375,301.3912658691406,0.51417076587677,0.050000000745058,0.0485804826021194,290.4163818359375,297.1499938964844,293.1499938964844,0.0090880310162901,-424.97259521484375,302.4764709472656,0.51417076587677,0.050000000745058,0.0358813814818859,290.095458984375,297.1499938964844,293.1499938964844,0.0117605412378907,-661.4913940429688,303.927734375,0.51417076587677,0.050000000745058,0.0485804826021194,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013315476477,-2002.6160888671875,299.90478515625,0.51417076587677,0.050000000745058,0.2304448932409286,292.7992858886719,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,289.2166442871094,292.80126953125,1.0,0.1655279844999313,0.0174309518188238,0.0174309518188238,0.9901561737060548,1.0,-0.4915589392185211,2.1224632291705348e-06,0.4915568232536316,-0.1491614431142807,0.0,0.0,0.3210460543632507,32.080902099609375,25.0,73.2369155883789,-6361.20166015625,33.6442985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8442687988281,306.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,23361.841796875,20160.0,0.0,0.0,0.2308474779129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322962522506714,0.3323022425174713,-5.994155344524188e-06,0.0,0.0002342808438697,0.0,0.0,19.38774681091309,0.0,0.0,0.0,0.3428142368793487,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.010314050130546,-589.5518798828125,303.1731262207031,0.5182879567146301,0.050000000745058,0.0460868701338768,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490512773394,-534.4527587890625,301.7223205566406,0.5182879567146301,0.050000000745058,0.0485316924750804,290.4314270019531,297.1499938964844,293.1499938964844,0.0097771752625703,-445.1500549316406,302.8646850585937,0.5182879567146301,0.050000000745058,0.0358453430235385,290.1114807128906,297.1499938964844,293.1499938964844,0.0159222073853015,-793.7755126953125,304.0596923828125,0.5572783946990967,0.0753746703267097,0.0579673424363136,291.2348937988281,297.1499938964844,293.1499938964844,0.0061981007456779,-2091.626708984375,300.1571655273437,0.5182879567146301,0.050000000745058,0.230213463306427,292.7422790527344,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,289.2305603027344,292.6620178222656,1.0,0.1641983389854431,0.0218341685831546,0.0218341685831546,0.989656150341034,1.0,-0.5023781061172485,3.2829236715770094e-06,0.5023748278617859,-0.1518004685640335,0.0,0.0,0.2196865975856781,30.92449951171875,25.0,-341.47900390625,-5682.78076171875,33.70585250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5880126953125,305.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,21949.240234375,19080.0,0.0,0.0,0.227288618683815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106048464775085,0.2106101512908935,-5.313328074407764e-06,0.0,0.0002306690439581,0.0,0.0,10.482582092285156,0.0,0.0,0.0,0.296277642250061,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113272871822118,-625.7295532226562,303.55230712890625,0.5261626839637756,0.050000000745058,0.0460065715014934,290.8236694335937,297.1499938964844,293.1499938964844,0.0086756376549601,-567.3510131835938,302.0198059082031,0.5261626839637756,0.050000000745058,0.0484471321105957,290.44580078125,297.1499938964844,293.1499938964844,0.0107109881937503,-473.0137939453125,303.2388916015625,0.5261626839637756,0.050000000745058,0.0357828885316848,290.1484069824219,297.1499938964844,293.1499938964844,0.0363338701426982,-1222.474609375,304.0386962890625,0.6544874906539917,0.1066353321075439,0.0872477442026138,291.2481384277344,297.1499938964844,293.1499938964844,0.0065737292170524,-2215.43408203125,300.34747314453125,0.5261626839637756,0.050000000745058,0.2298123389482498,292.4953918457031,291.1499938964844,251.4499969482422,250.9644775390625,279.378662109375,289.2441101074219,292.3187561035156,1.0,0.1634419113397598,0.0468237213790416,0.0468237213790416,0.989156186580658,1.0,-0.5367602109909058,4.065344910486601e-05,0.536719560623169,-0.1595527976751327,0.0,0.0,0.1534596681594848,29.04556655883789,28.0,-851.8629760742188,-5130.99609375,35.3919563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3857116699219,304.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.19921875,19080.0,0.0,0.0,0.2216489166021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144810751080513,0.144815519452095,-4.761333912028931e-06,0.0,0.0002249454846605,0.0,0.0,6.361203193664551,0.0,0.0,0.0,0.2895364463329315,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0167448874562978,-792.8336791992188,304.0973815917969,0.5675363540649414,0.0689713507890701,0.0516300089657306,290.8434143066406,297.1499938964844,293.1499938964844,0.0105081871151924,-658.4662475585938,302.5899658203125,0.5404675602912903,0.050000000745058,0.0483167357742786,290.4737243652344,297.1499938964844,293.1499938964844,0.013617880642414,-549.5697631835938,304.0205078125,0.5404675602912903,0.050000000745058,0.0356865748763084,290.2686767578125,297.1499938964844,293.1499938964844,0.083925686776638,-2112.371337890625,303.9974975585937,0.7826766967773438,0.1583756059408188,0.1389250457286834,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950026512146,-2559.468017578125,300.6078186035156,0.5404675602912903,0.050000000745058,0.2291937917470932,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7664794921875,289.2724914550781,291.3057556152344,1.0,0.164286732673645,0.1280162930488586,0.1280162930488586,0.9881561994552612,1.0,-0.6045042872428894,0.0091526415199041,0.5953516364097595,-0.1649802923202514,0.0,0.0,0.1687342673540115,26.290462493896484,31.0,-1277.220947265625,-5249.029296875,39.68879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357421875,304.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,19200.935546875,19080.0,0.0,0.0,0.2037520110607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247120201587677,0.12471654266119,-4.52183894594782e-06,0.0,0.000206782380701,0.0,0.0,5.184208869934082,0.0,0.0,0.0,0.2818430662155151,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0167448874562978,-792.8336791992188,304.0973815917969,0.5675363540649414,0.0689713507890701,0.0516300089657306,290.8434143066406,297.1499938964844,293.1499938964844,0.0105081871151924,-658.4662475585938,302.5899658203125,0.5404675602912903,0.050000000745058,0.0483167357742786,290.4737243652344,297.1499938964844,293.1499938964844,0.013617880642414,-549.5697631835938,304.0205078125,0.5404675602912903,0.050000000745058,0.0356865748763084,290.2686767578125,297.1499938964844,293.1499938964844,0.083925686776638,-2112.371337890625,303.9974975585937,0.7826766967773438,0.1583756059408188,0.1389250457286834,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950026512146,-2559.468017578125,300.6078186035156,0.5404675602912903,0.050000000745058,0.2291937917470932,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7664794921875,289.2724914550781,291.3057556152344,1.0,0.164286732673645,0.1280162930488586,0.1280162930488586,0.9881561994552612,1.0,-0.6045042872428894,0.0091526415199041,0.5953516364097595,-0.1649802923202514,0.0,0.0,0.1687342673540115,26.290462493896484,31.0,-1277.220947265625,-5249.029296875,39.68879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357421875,304.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,19200.935546875,19080.0,0.0,0.0,0.2037520110607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247120201587677,0.12471654266119,-4.52183894594782e-06,0.0,0.000206782380701,0.0,0.0,5.184208869934082,0.0,0.0,0.0,0.2818430662155151,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0577903985977172,-1538.498291015625,304.04669189453125,0.7391747236251831,0.1159861907362937,0.0954067707061767,290.8644104003906,297.1499938964844,293.1499938964844,0.0125906150788068,-737.58984375,303.2720642089844,0.5738104581832886,0.050000000745058,0.0480865240097045,290.5307312011719,297.1499938964844,293.1499938964844,0.0424420908093452,-995.9700927734376,304.0663146972656,0.695815920829773,0.1003899499773979,0.0616869367659091,290.40411376953125,297.1499938964844,293.1499938964844,0.1255722343921661,-2934.52490234375,303.979248046875,0.9004220962524414,0.2039240449666977,0.1828742623329162,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964240133762,-2851.48095703125,300.9716186523437,0.5738104581832886,0.050000000745058,0.228101760149002,290.7340087890625,291.1499938964844,251.4499969482422,250.9583740234375,280.4581604003906,289.3077697753906,290.66375732421875,1.0,0.1688087284564972,0.2914182245731354,0.2914182245731354,0.9871562123298644,1.0,-0.7393890023231506,0.0768061801791191,0.6625828146934509,-0.1236720606684684,0.0,0.0,0.2817253470420837,21.679174423217773,34.0,-814.322509765625,-6844.6298828125,50.34853744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54443359375,306.3763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18843.578125,18000.0,0.0,0.0,0.1825889348983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812198460102081,0.1812243908643722,-4.546432592178462e-06,0.0,0.0001853045541793,0.0,0.0,7.684455394744873,0.0,0.0,0.0,0.2748503088951111,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0577903985977172,-1538.498291015625,304.04669189453125,0.7391747236251831,0.1159861907362937,0.0954067707061767,290.8644104003906,297.1499938964844,293.1499938964844,0.0125906150788068,-737.58984375,303.2720642089844,0.5738104581832886,0.050000000745058,0.0480865240097045,290.5307312011719,297.1499938964844,293.1499938964844,0.0424420908093452,-995.9700927734376,304.0663146972656,0.695815920829773,0.1003899499773979,0.0616869367659091,290.40411376953125,297.1499938964844,293.1499938964844,0.1255722343921661,-2934.52490234375,303.979248046875,0.9004220962524414,0.2039240449666977,0.1828742623329162,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964240133762,-2851.48095703125,300.9716186523437,0.5738104581832886,0.050000000745058,0.228101760149002,290.7340087890625,291.1499938964844,251.4499969482422,250.9583740234375,280.4581604003906,289.3077697753906,290.66375732421875,1.0,0.1688087284564972,0.2914182245731354,0.2914182245731354,0.9871562123298644,1.0,-0.7393890023231506,0.0768061801791191,0.6625828146934509,-0.1236720606684684,0.0,0.0,0.2817253470420837,21.679174423217773,34.0,-814.322509765625,-6844.6298828125,50.34853744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54443359375,306.3763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18843.578125,18000.0,0.0,0.0,0.1825889348983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812198460102081,0.1812243908643722,-4.546432592178462e-06,0.0,0.0001853045541793,0.0,0.0,7.684455394744873,0.0,0.0,0.0,0.2748503088951111,4.0,0.0,1.0
628260,290.691650390625,297.1499938964844,293.1499938964844,0.0822484120726585,-1981.9927978515625,304.0325012207031,0.8347738981246948,0.1443157196044922,0.1220662742853164,290.88336181640625,297.1499938964844,293.1499938964844,0.0140688195824623,-775.4301147460938,303.8548583984375,0.6014156937599182,0.050000000745058,0.0479415506124496,290.62176513671875,297.1499938964844,293.1499938964844,0.0727192386984825,-1404.263427734375,304.0370483398437,0.8105734586715698,0.1336428821086883,0.0864617526531219,290.509765625,297.1499938964844,293.1499938964844,0.1544325500726699,-3465.39013671875,303.9753112792969,0.9930405020713806,0.2367131263017654,0.214329645037651,291.34930419921875,297.1499938964844,293.1499938964844,0.0091884322464466,-2980.296630859375,301.3525695800781,0.6014156937599182,0.050000000745058,0.2274140864610672,290.5916442871094,291.1499938964844,251.4499969482422,250.9559326171875,280.9051208496094,289.3445129394531,290.602294921875,1.0,0.174522653222084,0.4558561146259308,0.4558561146259308,0.987047016620636,1.0,-0.8378713130950928,0.2169281393289566,0.6209431886672974,-0.0018595639849081,0.0,0.0,0.3544131219387054,19.019363403320312,34.0,-245.6875915527344,-8169.21435546875,60.586875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82177734375,307.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.51171875,18000.0,0.0,0.0,0.1717807054519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411859929561615,0.241190418601036,-4.42856162408134e-06,0.0,0.0001743355678627,0.0,0.0,10.191418647766112,0.0,0.0,0.0,0.2943291068077087,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882271453738212,-2093.866455078125,304.0311889648437,0.8490316271781921,0.1520331054925918,0.1292105466127395,290.8893737792969,297.1499938964844,293.1499938964844,0.0144842993468046,-783.71533203125,304.0244140625,0.6006868481636047,0.050000000745058,0.0479448996484279,290.6506042480469,297.1499938964844,293.1499938964844,0.0797923952341079,-1505.6502685546875,304.03326416015625,0.8282915353775024,0.1425070911645889,0.0929023623466491,290.53741455078125,297.1499938964844,293.1499938964844,0.1511033475399017,-3399.65380859375,303.9969177246094,0.9870826005935668,0.246440589427948,0.2102435529232025,291.36138916015625,297.1499938964844,293.1499938964844,0.0093363625928759,-3005.8818359375,301.471435546875,0.6006868481636047,0.050000000745058,0.2274299561977386,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.60772705078125,289.3565673828125,290.6290588378906,1.0,0.1762407273054123,0.4622748792171478,0.4622748792171478,0.9870152473449708,1.0,-0.8494154214859009,0.2306483089923858,0.6187670826911926,0.0099161267280578,0.0,0.0,0.3680473268032074,19.2318115234375,37.0,-154.89015197753906,-8543.765625,62.65289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77783203125,307.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17671.197265625,18000.0,0.0,0.0,0.169829249382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575621008872986,0.2575665712356567,-4.46587137048482e-06,0.0,0.0001723550958558,0.0,0.0,11.046915054321287,0.0,0.0,0.0,0.2977274954319,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.1145843267440795,-2584.01953125,304.0268859863281,0.9297633767127992,0.1842128783464431,0.1588017046451568,290.9374694824219,297.1499938964844,293.1499938964844,0.036026045680046,-1238.2611083984375,304.0960693359375,0.7149682641029358,0.0904833748936653,0.0757835507392883,290.7811279296875,297.1499938964844,293.1499938964844,0.1096678152680397,-1940.7835693359373,304.02252197265625,0.9173600077629088,0.1793719083070755,0.1193121746182441,290.60284423828125,297.1499938964844,293.1499938964844,0.1386128216981887,-3160.81494140625,304.0687866210937,0.9791897535324096,0.2991981506347656,0.1936063021421432,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873364135622,-3147.119140625,301.9506530761719,0.6123536825180054,0.050000000745058,0.2271748483180999,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,289.4134826660156,290.5517578125,1.0,0.185091346502304,0.4814015328884125,0.4814015328884125,0.9868742823600768,1.0,-0.9296502470970154,0.2711788713932037,0.6584713459014893,0.0356189534068107,0.0,0.0,0.4452962577342987,18.758649826049805,57.0,-123.81305694580078,-9946.2197265625,75.35716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1201171875,307.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17478.380859375,18000.0,0.0,0.0,0.1669864207506179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343906998634338,0.3343953490257263,-4.671360784413992e-06,0.0,0.0001694699894869,0.0,0.0,15.51739501953125,0.0,0.0,0.0,0.3165472149848938,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145843267440795,-2584.01953125,304.0268859863281,0.9297633767127992,0.1842128783464431,0.1588017046451568,290.9374694824219,297.1499938964844,293.1499938964844,0.036026045680046,-1238.2611083984375,304.0960693359375,0.7149682641029358,0.0904833748936653,0.0757835507392883,290.7811279296875,297.1499938964844,293.1499938964844,0.1096678152680397,-1940.7835693359373,304.02252197265625,0.9173600077629088,0.1793719083070755,0.1193121746182441,290.60284423828125,297.1499938964844,293.1499938964844,0.1386128216981887,-3160.81494140625,304.0687866210937,0.9791897535324096,0.2991981506347656,0.1936063021421432,291.41815185546875,297.1499938964844,293.1499938964844,0.0100873364135622,-3147.119140625,301.9506530761719,0.6123536825180054,0.050000000745058,0.2271748483180999,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,289.4134826660156,290.5517578125,1.0,0.185091346502304,0.4814015328884125,0.4814015328884125,0.9868742823600768,1.0,-0.9296502470970154,0.2711788713932037,0.6584713459014893,0.0356189534068107,0.0,0.0,0.4452962577342987,18.758649826049805,57.0,-123.81305694580078,-9946.2197265625,75.35716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1201171875,307.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17478.380859375,18000.0,0.0,0.0,0.1669864207506179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343906998634338,0.3343953490257263,-4.671360784413992e-06,0.0,0.0001694699894869,0.0,0.0,15.51739501953125,0.0,0.0,0.0,0.3165472149848938,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275933682918548,-2817.56787109375,304.025634765625,0.9607147574424744,0.1992759555578231,0.1726071089506149,290.9860534667969,297.1499938964844,293.1499938964844,0.0540743805468082,-1553.431396484375,304.0732421875,0.7689546942710876,0.1089854016900062,0.0948498174548149,290.8456115722656,297.1499938964844,293.1499938964844,0.1243679597973823,-2147.83544921875,304.0189819335937,0.9540640115737916,0.1967127472162246,0.1316451430320739,290.6164245605469,297.1499938964844,293.1499938964844,0.1382514089345932,-3152.47802734375,304.0838623046875,0.9784662127494812,0.3287996649742126,0.1922869980335235,291.4471130371094,297.1499938964844,293.1499938964844,0.0105026736855506,-3221.31884765625,302.1775207519531,0.6132587194442749,0.050000000745058,0.2271544337272644,290.52008056640625,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,289.4426574707031,290.5140991210937,1.0,0.193035215139389,0.48582723736763,0.48582723736763,0.9868037700653076,1.0,-0.9822887778282166,0.2921932637691498,0.6900955438613892,0.0467802919447422,0.0,0.0,0.4924076199531555,19.266366958618164,57.0,-83.494873046875,-10767.4560546875,86.08405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5450134277344,307.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17239.314453125,18000.0,0.0,0.0,0.169346272945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393793910741806,0.3937987685203552,-4.861177330894861e-06,0.0,0.0001718649436952,0.0,0.0,19.57034683227539,0.0,0.0,0.0,0.3332208096981048,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401491910219192,-3037.571533203125,304.0254211425781,0.9763246774673462,0.2137211114168167,0.1858642995357513,291.0426940917969,297.1499938964844,293.1499938964844,0.0687084347009658,-1823.6044921875,304.06072998046875,0.8052300214767456,0.1252795159816742,0.1113035008311271,290.9090576171875,297.1499938964844,293.1499938964844,0.1387162804603576,-2344.481689453125,304.0167236328125,0.974193274974823,0.2134471386671066,0.1435490548610687,290.6351623535156,297.1499938964844,293.1499938964844,0.1452250182628631,-3279.517333984375,304.0830383300781,0.9824036955833436,0.3572202622890472,0.1998258382081985,291.4765625,297.1499938964844,293.1499938964844,0.0109159965068101,-3288.82373046875,302.4031066894531,0.6080144047737122,0.050000000745058,0.2272641211748123,290.5023193359375,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,289.4722900390625,290.49920654296875,1.0,0.2029949426651001,0.48811075091362,0.48811075091362,0.9877977967262268,1.0,-1.0414091348648071,0.3140496015548706,0.7273595333099365,0.0575424470007419,0.0,0.0,0.5374317765235901,20.5805892944336,77.0,-54.06972503662109,-11555.46484375,100.66773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,307.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17038.91015625,18000.0,0.0,0.0,0.1744292378425598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612561166286468,0.4612612426280975,-5.151772711542435e-06,0.0,0.0001770234957803,0.0,0.0,25.104551315307617,0.0,0.0,0.0,0.3539925813674927,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651586145162582,-3464.06396484375,304.0252380371094,0.9796987175941468,0.2407958805561065,0.2108010500669479,291.1651306152344,297.1499938964844,293.1499938964844,0.0929664596915245,-2299.21923828125,304.0503845214844,0.8345470428466797,0.1538618355989456,0.1396607756614685,291.0326538085937,297.1499938964844,293.1499938964844,0.1675996035337448,-2728.0107421875,304.0130310058594,0.9835351705551147,0.2451539039611816,0.1661602854728698,290.7078552246094,297.1499938964844,293.1499938964844,0.1780738085508346,-3867.575439453125,304.0496826171875,0.9950717687606812,0.4063087701797485,0.2349611967802047,291.5381164550781,297.1499938964844,293.1499938964844,0.011831103824079,-3432.9033203125,302.8280944824219,0.5828602313995361,0.050000000745058,0.2278496176004409,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,289.5340881347656,290.41998291015625,1.0,0.2282482385635376,0.4882574081420898,0.4882574081420898,0.9897858500480652,1.0,-1.1753796339035034,0.3606579899787903,0.8147217035293579,0.0786376744508743,0.0,0.0,0.6368741989135742,25.50385093688965,97.0,-102.83683013916016,-13035.3720703125,143.28814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1099853515625,307.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,16487.177734375,18000.0,0.0,0.0,0.1922350376844406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247122287750244,0.6247183084487915,-6.098450739955297e-06,0.0,0.0001950941223185,0.0,0.0,43.39003753662109,0.0,0.0,0.0,0.4118077754974365,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651586145162582,-3464.06396484375,304.0252380371094,0.9796987175941468,0.2407958805561065,0.2108010500669479,291.1651306152344,297.1499938964844,293.1499938964844,0.0929664596915245,-2299.21923828125,304.0503845214844,0.8345470428466797,0.1538618355989456,0.1396607756614685,291.0326538085937,297.1499938964844,293.1499938964844,0.1675996035337448,-2728.0107421875,304.0130310058594,0.9835351705551147,0.2451539039611816,0.1661602854728698,290.7078552246094,297.1499938964844,293.1499938964844,0.1780738085508346,-3867.575439453125,304.0496826171875,0.9950717687606812,0.4063087701797485,0.2349611967802047,291.5381164550781,297.1499938964844,293.1499938964844,0.011831103824079,-3432.9033203125,302.8280944824219,0.5828602313995361,0.050000000745058,0.2278496176004409,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,289.5340881347656,290.41998291015625,1.0,0.2282482385635376,0.4882574081420898,0.4882574081420898,0.9897858500480652,1.0,-1.1753796339035034,0.3606579899787903,0.8147217035293579,0.0786376744508743,0.0,0.0,0.6368741989135742,25.50385093688965,97.0,-102.83683013916016,-13035.3720703125,143.28814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1099853515625,307.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,16487.177734375,18000.0,0.0,0.0,0.1922350376844406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247122287750244,0.6247183084487915,-6.098450739955297e-06,0.0,0.0001950941223185,0.0,0.0,43.39003753662109,0.0,0.0,0.0,0.4118077754974365,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905119121074676,-3883.35498046875,304.0245666503906,0.9564748406410216,0.2654735445976257,0.2336906641721725,291.2917175292969,297.1499938964844,293.1499938964844,0.1150502562522888,-2731.35400390625,304.046875,0.8306949138641357,0.1784951537847519,0.164100781083107,291.1524353027344,297.1499938964844,293.1499938964844,0.1972283571958542,-3107.560791015625,304.0093078613281,0.9663044810295104,0.2745113372802734,0.1872143298387527,290.8302307128906,297.1499938964844,293.1499938964844,0.2291975319385528,-4742.935546875,303.997802734375,0.9990000128746032,0.4434593021869659,0.2860099673271179,291.6048278808594,297.1499938964844,293.1499938964844,0.0129255428910255,-3598.50732421875,303.21343994140625,0.5434572100639343,0.050000000745058,0.2290604263544082,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,289.6009826660156,290.2638244628906,1.0,0.2590766549110412,0.4849879443645477,0.4849879443645477,0.9917738437652588,1.0,-1.3201731443405151,0.4092981815338135,0.9108749032020568,0.0990856364369392,0.0,0.0,0.7620569467544556,34.15703201293945,117.0,-193.16973876953125,-14424.6484375,207.4814300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1998596191406,306.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,15620.3291015625,18000.0,0.0,0.0,0.2192915081977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496490716934204,0.8496569991111755,-7.916282811493147e-06,0.0,0.0002225530042778,0.0,0.0,83.24980163574219,0.0,0.0,0.0,0.5046414732933044,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905119121074676,-3883.35498046875,304.0245666503906,0.9564748406410216,0.2654735445976257,0.2336906641721725,291.2917175292969,297.1499938964844,293.1499938964844,0.1150502562522888,-2731.35400390625,304.046875,0.8306949138641357,0.1784951537847519,0.164100781083107,291.1524353027344,297.1499938964844,293.1499938964844,0.1972283571958542,-3107.560791015625,304.0093078613281,0.9663044810295104,0.2745113372802734,0.1872143298387527,290.8302307128906,297.1499938964844,293.1499938964844,0.2291975319385528,-4742.935546875,303.997802734375,0.9990000128746032,0.4434593021869659,0.2860099673271179,291.6048278808594,297.1499938964844,293.1499938964844,0.0129255428910255,-3598.50732421875,303.21343994140625,0.5434572100639343,0.050000000745058,0.2290604263544082,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,289.6009826660156,290.2638244628906,1.0,0.2590766549110412,0.4849879443645477,0.4849879443645477,0.9917738437652588,1.0,-1.3201731443405151,0.4092981815338135,0.9108749032020568,0.0990856364369392,0.0,0.0,0.7620569467544556,34.15703201293945,117.0,-193.16973876953125,-14424.6484375,207.4814300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1998596191406,306.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,15620.3291015625,18000.0,0.0,0.0,0.2192915081977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496490716934204,0.8496569991111755,-7.916282811493147e-06,0.0,0.0002225530042778,0.0,0.0,83.24980163574219,0.0,0.0,0.0,0.5046414732933044,4.0,0.0,1.0
628860,291.3958740234375,297.1499938964844,293.1499938964844,0.2167291343212127,-4305.62939453125,304.0226135253906,0.919152021408081,0.2878340780735016,0.2546038031578064,291.42047119140625,297.1499938964844,293.1499938964844,0.1365770399570465,-3137.4033203125,304.04541015625,0.8128108382225037,0.1994840651750564,0.1852211356163025,291.2686767578125,297.1499938964844,293.1499938964844,0.2281544357538223,-3491.62841796875,304.0046081542969,0.9346622824668884,0.3015521168708801,0.2067369669675827,290.9877624511719,297.1499938964844,293.1499938964844,0.2950967252254486,-5815.51806640625,303.9384460449219,0.9990000128746032,0.4703635275363922,0.3460023999214172,291.6772766113281,297.1499938964844,293.1499938964844,0.0142677212134003,-3791.740234375,303.56103515625,0.505689799785614,0.050000000745058,0.2309527099132537,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,289.67352294921875,290.0146484375,1.0,0.2934819161891937,0.4801336824893951,0.4801336824893951,0.9930237531661988,1.0,-1.4683585166931152,0.4585008919239044,1.0098576545715332,0.1186679229140281,0.0,0.0,0.9248353838920592,46.782508850097656,137.0,-322.398193359375,-15553.93359375,296.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3293762207031,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15105.203125,18000.0,0.0,0.0,0.2535930871963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125372648239136,1.1125482320785522,-1.093219452741323e-05,0.0,0.0002573647652752,0.0,0.0,160.27027893066406,0.0,0.0,0.0,0.6245693564414978,4.0,0.0,1.0
628920,291.3958740234375,297.1499938964844,293.1499938964844,0.2167291343212127,-4305.62939453125,304.0226135253906,0.919152021408081,0.2878340780735016,0.2546038031578064,291.42047119140625,297.1499938964844,293.1499938964844,0.1365770399570465,-3137.4033203125,304.04541015625,0.8128108382225037,0.1994840651750564,0.1852211356163025,291.2686767578125,297.1499938964844,293.1499938964844,0.2281544357538223,-3491.62841796875,304.0046081542969,0.9346622824668884,0.3015521168708801,0.2067369669675827,290.9877624511719,297.1499938964844,293.1499938964844,0.2950967252254486,-5815.51806640625,303.9384460449219,0.9990000128746032,0.4703635275363922,0.3460023999214172,291.6772766113281,297.1499938964844,293.1499938964844,0.0142677212134003,-3791.740234375,303.56103515625,0.505689799785614,0.050000000745058,0.2309527099132537,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,289.67352294921875,290.0146484375,1.0,0.2934819161891937,0.4801336824893951,0.4801336824893951,0.9930237531661988,1.0,-1.4683585166931152,0.4585008919239044,1.0098576545715332,0.1186679229140281,0.0,0.0,0.9248353838920592,46.782508850097656,137.0,-322.398193359375,-15553.93359375,296.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3293762207031,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15105.203125,18000.0,0.0,0.0,0.2535930871963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125372648239136,1.1125482320785522,-1.093219452741323e-05,0.0,0.0002573647652752,0.0,0.0,160.27027893066406,0.0,0.0,0.0,0.6245693564414978,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452802956104278,-4755.2509765625,304.0173645019531,0.8861236572265625,0.3080569803714752,0.2736692428588867,291.5481262207031,297.1499938964844,293.1499938964844,0.1584538221359253,-3538.51220703125,304.0437316894531,0.7904767394065857,0.217410996556282,0.2032707631587982,291.38116455078125,297.1499938964844,293.1499938964844,0.2619616985321045,-3900.3388671875,303.99658203125,0.902881920337677,0.3264066278934479,0.2247940897941589,291.1702575683594,297.1499938964844,293.1499938964844,0.3774127960205078,-7089.73876953125,303.87158203125,0.9990000128746032,0.4881975948810577,0.4122329354286194,291.75494384765625,297.1499938964844,293.1499938964844,0.0160104054957628,-4029.61376953125,303.8738708496094,0.4759683609008789,0.050000000745058,0.2334601432085037,289.6554870605469,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,289.7513427734375,289.618408203125,1.0,0.3297134935855865,0.4747173190116882,0.4747173190116882,0.9942736625671388,1.0,-1.617110252380371,0.5077922940254211,1.1093178987503052,0.1374918520450592,0.0,0.0,1.0,63.006649017333984,157.0,-517.2474975585938,-16236.1015625,413.7312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7436828613281,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,16341.5146484375,18000.0,0.0,0.0,0.2920443117618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990258932113647,1.2990398406982422,-1.3942761142970994e-05,0.0,0.0002963878505397,0.0,0.0,243.80825805664065,0.0,0.0,0.0,0.7121241092681885,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452802956104278,-4755.2509765625,304.0173645019531,0.8861236572265625,0.3080569803714752,0.2736692428588867,291.5481262207031,297.1499938964844,293.1499938964844,0.1584538221359253,-3538.51220703125,304.0437316894531,0.7904767394065857,0.217410996556282,0.2032707631587982,291.38116455078125,297.1499938964844,293.1499938964844,0.2619616985321045,-3900.3388671875,303.99658203125,0.902881920337677,0.3264066278934479,0.2247940897941589,291.1702575683594,297.1499938964844,293.1499938964844,0.3774127960205078,-7089.73876953125,303.87158203125,0.9990000128746032,0.4881975948810577,0.4122329354286194,291.75494384765625,297.1499938964844,293.1499938964844,0.0160104054957628,-4029.61376953125,303.8738708496094,0.4759683609008789,0.050000000745058,0.2334601432085037,289.6554870605469,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,289.7513427734375,289.618408203125,1.0,0.3297134935855865,0.4747173190116882,0.4747173190116882,0.9942736625671388,1.0,-1.617110252380371,0.5077922940254211,1.1093178987503052,0.1374918520450592,0.0,0.0,1.0,63.006649017333984,157.0,-517.2474975585938,-16236.1015625,413.7312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7436828613281,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,16341.5146484375,18000.0,0.0,0.0,0.2920443117618561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990258932113647,1.2990398406982422,-1.3942761142970994e-05,0.0,0.0002963878505397,0.0,0.0,243.80825805664065,0.0,0.0,0.0,0.7121241092681885,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611258029937744,-5000.85888671875,304.0126647949219,0.8720294833183289,0.3174383044242859,0.2825651466846466,291.6091613769531,297.1499938964844,293.1499938964844,0.170330211520195,-3752.428955078125,304.0414428710937,0.780001163482666,0.2257164865732193,0.2116076499223709,291.43585205078125,297.1499938964844,293.1499938964844,0.2807133495807647,-4122.79248046875,303.9903564453125,0.8899476528167725,0.3380729854106903,0.2333074659109115,291.2674560546875,297.1499938964844,293.1499938964844,0.4250784814357757,-7800.84326171875,303.8355407714844,0.9990000128746032,0.4941896498203277,0.4462007284164428,291.79547119140625,297.1499938964844,293.1499938964844,0.0171088147908449,-4172.376953125,304.0192565917969,0.4585326910018921,0.050000000745058,0.2349163740873336,289.3861999511719,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,289.7919311523437,289.3452453613281,1.0,0.3480340242385864,0.4720108211040497,0.4720108211040497,0.9948986172676086,1.0,-1.690549612045288,0.53218013048172,1.1583694219589231,0.1465816646814346,0.0,0.0,1.0,72.29889678955078,157.0,-632.7925415039062,-16418.25,482.6213989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1372985839844,303.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17098.8359375,19080.0,0.0,0.0,0.3115510642528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329947590827942,1.3299622535705566,-1.4607675439037848e-05,0.0,0.0003161847125738,0.0,0.0,261.5552062988281,0.0,0.0,0.0,0.7425422668457031,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.2771499156951904,-5245.3564453125,304.0085144042969,0.8565467596054077,0.3263930678367615,0.2911202907562256,291.6679992675781,297.1499938964844,293.1499938964844,0.1823784112930297,-3965.944091796875,304.039306640625,0.7678547501564026,0.2336800992488861,0.2196582406759262,291.4892883300781,297.1499938964844,293.1499938964844,0.2997750341892242,-4345.0595703125,303.9847717285156,0.8751760721206665,0.3492892682552337,0.2415390312671661,291.3650207519531,297.1499938964844,293.1499938964844,0.4653130769729614,-8376.474609375,303.8207702636719,0.9925797581672668,0.4988725185394287,0.4706781804561615,291.8367919921875,297.1499938964844,293.1499938964844,0.0184015855193138,-4326.8564453125,304.1408386230469,0.4396353363990783,0.0511651672422885,0.2369139343500137,289.115234375,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,289.8333740234375,289.0796813964844,1.0,0.3659679889678955,0.469792902469635,0.469792902469635,0.9957194924354552,1.0,-1.752384066581726,0.5526974201202393,1.1996866464614868,0.1546341627836227,0.0,0.0,1.0,83.34062194824219,175.0,-670.573974609375,-16619.41796875,554.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6580810546875,302.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18249.080078125,19080.0,0.0,0.0,0.3308700919151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739893436431885,1.3740049600601196,-1.5590952898492105e-05,0.0,0.0003357910900376,0.0,0.0,288.4071044921875,0.0,0.0,0.0,0.7514413595199585,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083448410034179,-5710.091796875,304.0037536621094,0.8383406400680542,0.3427527248859405,0.3068688213825226,291.7809753417969,297.1499938964844,293.1499938964844,0.2059822082519531,-4374.2294921875,304.0368957519531,0.7542870044708252,0.2483185976743698,0.2345723658800125,291.594482421875,297.1499938964844,293.1499938964844,0.3373205065727234,-4771.62744140625,303.9773254394531,0.8583434820175171,0.3700383007526397,0.2568757832050323,291.50811767578125,297.1499938964844,293.1499938964844,0.5067270994186401,-8929.15234375,303.8603515625,0.9660755395889282,0.5149703025817871,0.4843619763851166,291.931884765625,297.1499938964844,293.1499938964844,0.0298598147928714,-5502.17626953125,304.12451171875,0.464717835187912,0.0652158036828041,0.2947116494178772,288.62091064453125,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,289.92779541015625,288.59002685546875,1.0,0.4006827175617218,0.4651045501232147,0.4651045501232147,0.9973613619804382,1.0,-1.893216252326965,0.6002954840660095,1.2929208278656006,0.1716571152210235,0.0,0.0,1.0,103.57694244384766,178.0,-672.8310546875,-17121.416015625,719.5596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0932312011719,302.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.638671875,19080.0,0.0,0.0,0.3677636682987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963786363601685,1.3963947296142578,-1.610319668543525e-05,0.0,0.000373233371647,0.0,0.0,302.7369689941406,0.0,0.0,0.0,0.7626755237579346,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083448410034179,-5710.091796875,304.0037536621094,0.8383406400680542,0.3427527248859405,0.3068688213825226,291.7809753417969,297.1499938964844,293.1499938964844,0.2059822082519531,-4374.2294921875,304.0368957519531,0.7542870044708252,0.2483185976743698,0.2345723658800125,291.594482421875,297.1499938964844,293.1499938964844,0.3373205065727234,-4771.62744140625,303.9773254394531,0.8583434820175171,0.3700383007526397,0.2568757832050323,291.50811767578125,297.1499938964844,293.1499938964844,0.5067270994186401,-8929.15234375,303.8603515625,0.9660755395889282,0.5149703025817871,0.4843619763851166,291.931884765625,297.1499938964844,293.1499938964844,0.0298598147928714,-5502.17626953125,304.12451171875,0.464717835187912,0.0652158036828041,0.2947116494178772,288.62091064453125,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,289.92779541015625,288.59002685546875,1.0,0.4006827175617218,0.4651045501232147,0.4651045501232147,0.9973613619804382,1.0,-1.893216252326965,0.6002954840660095,1.2929208278656006,0.1716571152210235,0.0,0.0,1.0,103.57694244384766,178.0,-672.8310546875,-17121.416015625,719.5596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0932312011719,302.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.638671875,19080.0,0.0,0.0,0.3677636682987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963786363601685,1.3963947296142578,-1.610319668543525e-05,0.0,0.000373233371647,0.0,0.0,302.7369689941406,0.0,0.0,0.0,0.7626755237579346,4.0,0.0,1.0
