time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370959162712097,-6125.0771484375,304.0048217773437,0.8291131854057312,0.357080727815628,0.3206197917461395,291.888916015625,297.1499938964844,293.1499938964844,0.2278310805559158,-4740.5732421875,304.038330078125,0.7482084035873413,0.2611144185066223,0.2476218491792678,291.6986083984375,297.1499938964844,293.1499938964844,0.3723801672458648,-5156.4970703125,303.9767150878906,0.8505565524101257,0.3883417844772339,0.2703999578952789,291.6179504394531,297.1499938964844,293.1499938964844,0.5522403120994568,-9528.728515625,303.8809814453125,0.951908528804779,0.5342723727226257,0.5027170777320862,292.0424499511719,297.1499938964844,293.1499938964844,0.0424688681960105,-6542.9560546875,304.11248779296875,0.4788075983524322,0.0736745968461036,0.3401922583580017,288.20684814453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,290.0384521484375,288.1869201660156,1.0,0.4286377727985382,0.4615635871887207,0.4615635871887207,0.9990031719207764,1.0,-2.018315553665161,0.6433035135269165,1.3750120401382446,0.1878235191106796,0.0,0.0,1.0,120.4371566772461,181.0,-566.4025268554688,-17694.55859375,881.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9326477050781,301.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,19015.943359375,20160.0,0.0,0.0,0.4020428359508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402562141418457,1.4025784730911257,-1.6246132872765884e-05,0.0,0.000408022373449,0.0,0.0,306.7766418457031,0.0,0.0,0.0,0.780777633190155,4.0,0.0,1.0
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370959162712097,-6125.0771484375,304.0048217773437,0.8291131854057312,0.357080727815628,0.3206197917461395,291.888916015625,297.1499938964844,293.1499938964844,0.2278310805559158,-4740.5732421875,304.038330078125,0.7482084035873413,0.2611144185066223,0.2476218491792678,291.6986083984375,297.1499938964844,293.1499938964844,0.3723801672458648,-5156.4970703125,303.9767150878906,0.8505565524101257,0.3883417844772339,0.2703999578952789,291.6179504394531,297.1499938964844,293.1499938964844,0.5522403120994568,-9528.728515625,303.8809814453125,0.951908528804779,0.5342723727226257,0.5027170777320862,292.0424499511719,297.1499938964844,293.1499938964844,0.0424688681960105,-6542.9560546875,304.11248779296875,0.4788075983524322,0.0736745968461036,0.3401922583580017,288.20684814453125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,290.0384521484375,288.1869201660156,1.0,0.4286377727985382,0.4615635871887207,0.4615635871887207,0.9990031719207764,1.0,-2.018315553665161,0.6433035135269165,1.3750120401382446,0.1878235191106796,0.0,0.0,1.0,120.4371566772461,181.0,-566.4025268554688,-17694.55859375,881.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9326477050781,301.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,19015.943359375,20160.0,0.0,0.0,0.4020428359508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402562141418457,1.4025784730911257,-1.6246132872765884e-05,0.0,0.000408022373449,0.0,0.0,306.7766418457031,0.0,0.0,0.0,0.780777633190155,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605937063694,-6452.33740234375,304.01416015625,0.8240215182304382,0.3698155879974365,0.3327402770519256,291.9910888671875,297.1499938964844,293.1499938964844,0.2457738667726516,-5031.3447265625,304.0457458496094,0.7453182935714722,0.2723381221294403,0.2589516043663025,291.7987976074219,297.1499938964844,293.1499938964844,0.4017467796802521,-5467.05615234375,303.9856872558594,0.8469053506851196,0.4047894775867462,0.2824321389198303,291.71710205078125,297.1499938964844,293.1499938964844,0.5918219685554504,-10032.2783203125,303.9047241210937,0.9443734884262084,0.5529739260673523,0.5209037065505981,292.1497497558594,297.1499938964844,293.1499938964844,0.0511081293225288,-7260.40380859375,304.1107482910156,0.4848802387714386,0.0799688920378685,0.3721770048141479,287.9739990234375,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,290.146240234375,287.9641418457031,1.0,0.4512084424495697,0.4591013789176941,0.4591013789176941,0.9994019269943236,1.0,-2.1211917400360107,0.6794161796569824,1.4417754411697388,0.2015518248081207,0.0,0.0,1.0,134.4727020263672,169.0,-366.0898132324219,-18436.380859375,1028.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736389160156,302.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19966.4140625,20160.0,0.0,0.0,0.4333080947399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43718683719635,1.437203884124756,-1.7058160665328614e-05,0.0,0.0004397526208776,0.0,0.0,330.0622253417969,0.0,0.0,0.0,0.7848861813545227,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605937063694,-6452.33740234375,304.01416015625,0.8240215182304382,0.3698155879974365,0.3327402770519256,291.9910888671875,297.1499938964844,293.1499938964844,0.2457738667726516,-5031.3447265625,304.0457458496094,0.7453182935714722,0.2723381221294403,0.2589516043663025,291.7987976074219,297.1499938964844,293.1499938964844,0.4017467796802521,-5467.05615234375,303.9856872558594,0.8469053506851196,0.4047894775867462,0.2824321389198303,291.71710205078125,297.1499938964844,293.1499938964844,0.5918219685554504,-10032.2783203125,303.9047241210937,0.9443734884262084,0.5529739260673523,0.5209037065505981,292.1497497558594,297.1499938964844,293.1499938964844,0.0511081293225288,-7260.40380859375,304.1107482910156,0.4848802387714386,0.0799688920378685,0.3721770048141479,287.9739990234375,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,290.146240234375,287.9641418457031,1.0,0.4512084424495697,0.4591013789176941,0.4591013789176941,0.9994019269943236,1.0,-2.1211917400360107,0.6794161796569824,1.4417754411697388,0.2015518248081207,0.0,0.0,1.0,134.4727020263672,169.0,-366.0898132324219,-18436.380859375,1028.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736389160156,302.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19966.4140625,20160.0,0.0,0.0,0.4333080947399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43718683719635,1.437203884124756,-1.7058160665328614e-05,0.0,0.0004397526208776,0.0,0.0,330.0622253417969,0.0,0.0,0.0,0.7848861813545227,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801523745059967,-6717.14013671875,304.02691650390625,0.8287695646286011,0.381496399641037,0.3434790372848511,292.083740234375,297.1499938964844,293.1499938964844,0.2610369324684143,-5272.2646484375,304.0550842285156,0.7513469457626343,0.2828965485095978,0.2691275477409363,291.8920288085937,297.1499938964844,293.1499938964844,0.4269555509090423,-5725.9873046875,303.9985046386719,0.853626012802124,0.4201110005378723,0.2933118343353271,291.8087463378906,297.1499938964844,293.1499938964844,0.6260040402412415,-10454.5654296875,303.9295349121094,0.9509685635566713,0.5706852674484253,0.5378254652023315,292.2463073730469,297.1499938964844,293.1499938964844,0.0579284727573394,-7841.30322265625,304.1125183105469,0.4947103261947632,0.0857152491807937,0.3988550305366516,287.8481140136719,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,290.2433166503906,287.8441162109375,1.0,0.4650861322879791,0.4572002291679382,0.4572002291679382,0.9998006224632264,1.0,-2.2117507457733154,0.711611807346344,1.5001389980316162,0.2138667106628418,0.0,0.0,1.0,139.83651733398438,157.0,-209.9096221923828,-19174.810546875,1141.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44244384765625,302.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612495899200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.0004681097052525,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801523745059967,-6717.14013671875,304.02691650390625,0.8287695646286011,0.381496399641037,0.3434790372848511,292.083740234375,297.1499938964844,293.1499938964844,0.2610369324684143,-5272.2646484375,304.0550842285156,0.7513469457626343,0.2828965485095978,0.2691275477409363,291.8920288085937,297.1499938964844,293.1499938964844,0.4269555509090423,-5725.9873046875,303.9985046386719,0.853626012802124,0.4201110005378723,0.2933118343353271,291.8087463378906,297.1499938964844,293.1499938964844,0.6260040402412415,-10454.5654296875,303.9295349121094,0.9509685635566713,0.5706852674484253,0.5378254652023315,292.2463073730469,297.1499938964844,293.1499938964844,0.0579284727573394,-7841.30322265625,304.1125183105469,0.4947103261947632,0.0857152491807937,0.3988550305366516,287.8481140136719,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,290.2433166503906,287.8441162109375,1.0,0.4650861322879791,0.4572002291679382,0.4572002291679382,0.9998006224632264,1.0,-2.2117507457733154,0.711611807346344,1.5001389980316162,0.2138667106628418,0.0,0.0,1.0,139.83651733398438,157.0,-209.9096221923828,-19174.810546875,1141.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44244384765625,302.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612495899200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.0004681097052525,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886315822601318,-6829.75439453125,304.03387451171875,0.8338941931724548,0.3870443105697632,0.3484714031219482,292.1263427734375,297.1499938964844,293.1499938964844,0.2678566873073578,-5378.0556640625,304.0599365234375,0.7570136189460754,0.2880343198776245,0.2739621996879577,291.9356384277344,297.1499938964844,293.1499938964844,0.4381961524486542,-5839.25537109375,304.005615234375,0.8600075840950012,0.4274805188179016,0.2984539866447449,291.8518371582031,297.1499938964844,293.1499938964844,0.6411510109901428,-10637.939453125,303.94207763671875,0.9579238891601562,0.5792112350463867,0.5458627343177795,292.2902526855469,297.1499938964844,293.1499938964844,0.0609309524297714,-8101.70703125,304.1138610839844,0.5011488795280457,0.0885322615504264,0.4113422632217407,287.8186340332031,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,290.2875061035156,287.8168029785156,1.0,0.4699478447437286,0.4563597440719604,0.4563597440719604,1.0,1.0,-2.254384756088257,0.7268452048301697,1.527539610862732,0.2196836322546005,0.0,0.0,1.0,139.91812133789062,157.0,-144.433349609375,-19568.66015625,1188.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6852722167969,302.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.818359375,21240.0,0.0,0.0,0.4739970564842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431805610656738,-1.7200325601152144e-05,0.0,0.0004810467653442,0.0,0.0,334.1970520019531,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3958028554916382,-6923.06689453125,304.0419616699219,0.840472400188446,0.3924084007740021,0.3532511293888092,292.1666564941406,297.1499938964844,293.1499938964844,0.2738318145275116,-5469.20361328125,304.0654602050781,0.7641439437866211,0.2930841445922851,0.2786642909049988,291.9773254394531,297.1499938964844,293.1499938964844,0.4480251371860504,-5936.50341796875,304.0140075683594,0.8680407404899597,0.4346746802330017,0.3034347891807556,291.8932189941406,297.1499938964844,293.1499938964844,0.6542574167251587,-10793.078125,303.9560852050781,0.9664030075073242,0.5875242352485657,0.5536503195762634,292.3314819335937,297.1499938964844,293.1499938964844,0.0636296570301055,-8336.8369140625,304.11553955078125,0.5086410045623779,0.0913226902484893,0.4234694540500641,287.8261108398437,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,290.3289489746094,287.8277587890625,1.0,0.4737951457500458,0.4555666148662567,0.4555666148662567,1.0,1.0,-2.295679807662964,0.7416281700134277,1.5540517568588257,0.2253219038248062,0.0,0.0,1.0,138.72732543945312,145.0,-60.42822647094727,-20067.921875,1230.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9395446777344,302.6784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861304461956024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933606251142,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088910520076751,-7092.20849609375,304.0560913085937,0.8576446175575256,0.4026074409484863,0.3622215390205383,292.24102783203125,297.1499938964844,293.1499938964844,0.2850830256938934,-5639.5595703125,304.0748291015625,0.7823482155799866,0.3029035329818725,0.2876981198787689,292.0552978515625,297.1499938964844,293.1499938964844,0.4664264619350433,-6117.22998046875,304.02862548828125,0.8885266780853271,0.4485641121864319,0.3129577338695526,291.9712219238281,297.1499938964844,293.1499938964844,0.678567111492157,-11079.3837890625,303.9800720214844,0.9857285618782043,0.6035435795783997,0.568526029586792,292.4067077636719,297.1499938964844,293.1499938964844,0.0686506479978561,-8781.314453125,304.11865234375,0.5270095467567444,0.0967943146824836,0.4467658102512359,287.8553466796875,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,290.404541015625,287.8576965332031,1.0,0.4792584180831909,0.4541071057319641,0.4541071057319641,1.0,1.0,-2.374603748321533,0.7699238657951355,1.604679822921753,0.2360867112874984,0.0,0.0,1.0,133.5314178466797,133.0,15.211529731750488,-20908.724609375,1301.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48150634765625,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.50847989320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160424625501,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088910520076751,-7092.20849609375,304.0560913085937,0.8576446175575256,0.4026074409484863,0.3622215390205383,292.24102783203125,297.1499938964844,293.1499938964844,0.2850830256938934,-5639.5595703125,304.0748291015625,0.7823482155799866,0.3029035329818725,0.2876981198787689,292.0552978515625,297.1499938964844,293.1499938964844,0.4664264619350433,-6117.22998046875,304.02862548828125,0.8885266780853271,0.4485641121864319,0.3129577338695526,291.9712219238281,297.1499938964844,293.1499938964844,0.678567111492157,-11079.3837890625,303.9800720214844,0.9857285618782043,0.6035435795783997,0.568526029586792,292.4067077636719,297.1499938964844,293.1499938964844,0.0686506479978561,-8781.314453125,304.11865234375,0.5270095467567444,0.0967943146824836,0.4467658102512359,287.8553466796875,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,290.404541015625,287.8576965332031,1.0,0.4792584180831909,0.4541071057319641,0.4541071057319641,1.0,1.0,-2.374603748321533,0.7699238657951355,1.604679822921753,0.2360867112874984,0.0,0.0,1.0,133.5314178466797,133.0,15.211529731750488,-20908.724609375,1301.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48150634765625,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.50847989320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160424625501,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202589988708496,-7237.47998046875,304.06842041015625,0.8776779770851135,0.4121613204479217,0.3705543875694275,292.3079528808594,297.1499938964844,293.1499938964844,0.2953254282474518,-5792.88623046875,304.0827941894531,0.8029823899269104,0.312351256608963,0.2963292598724365,292.1264953613281,297.1499938964844,293.1499938964844,0.4830610752105713,-6278.8095703125,304.04132080078125,0.9121312499046326,0.4618490040302276,0.3220114409923553,292.04058837890625,297.1499938964844,293.1499938964844,0.6895641088485718,-11181.4931640625,304.0206604003906,0.9990000128746032,0.6193050742149353,0.5740776658058167,292.47332763671875,297.1499938964844,293.1499938964844,0.0732251331210136,-9192.0517578125,304.1214599609375,0.5480046272277832,0.1021001935005188,0.4690891802310943,287.9068908691406,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,290.47149658203125,287.9110107421875,1.0,0.4822973608970642,0.4530878663063049,0.4530878663063049,1.0,1.0,-2.439546585083008,0.793383002281189,1.6461634635925293,0.2454642355442047,0.0,0.0,1.0,127.03121185302734,121.0,63.39517211914063,-21677.904296875,1353.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470275878906,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283714532852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362298688851,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202589988708496,-7237.47998046875,304.06842041015625,0.8776779770851135,0.4121613204479217,0.3705543875694275,292.3079528808594,297.1499938964844,293.1499938964844,0.2953254282474518,-5792.88623046875,304.0827941894531,0.8029823899269104,0.312351256608963,0.2963292598724365,292.1264953613281,297.1499938964844,293.1499938964844,0.4830610752105713,-6278.8095703125,304.04132080078125,0.9121312499046326,0.4618490040302276,0.3220114409923553,292.04058837890625,297.1499938964844,293.1499938964844,0.6895641088485718,-11181.4931640625,304.0206604003906,0.9990000128746032,0.6193050742149353,0.5740776658058167,292.47332763671875,297.1499938964844,293.1499938964844,0.0732251331210136,-9192.0517578125,304.1214599609375,0.5480046272277832,0.1021001935005188,0.4690891802310943,287.9068908691406,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,290.47149658203125,287.9110107421875,1.0,0.4822973608970642,0.4530878663063049,0.4530878663063049,1.0,1.0,-2.439546585083008,0.793383002281189,1.6461634635925293,0.2454642355442047,0.0,0.0,1.0,127.03121185302734,121.0,63.39517211914063,-21677.904296875,1353.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470275878906,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283714532852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362298688851,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280465841293335,-7332.65576171875,304.08258056640625,0.8957167267799377,0.4210225343704223,0.3783928453922272,292.3685913085937,297.1499938964844,293.1499938964844,0.3032477796077728,-5907.99755859375,304.0919494628906,0.8205875158309937,0.3213828802108764,0.3046976327896118,292.1919250488281,297.1499938964844,293.1499938964844,0.4957591295242309,-6398.3623046875,304.0563049316406,0.9354103207588196,0.4745086431503296,0.3307217359542846,292.069580078125,297.1499938964844,293.1499938964844,0.6586899161338806,-10726.1494140625,304.1148376464844,0.9990000128746032,0.6414464712142944,0.552364706993103,292.5317687988281,297.1499938964844,293.1499938964844,0.0772348269820213,-9550.6083984375,304.124267578125,0.5677112340927124,0.1073813438415527,0.4915712177753448,288.0463562011719,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,290.5301818847656,288.05340576171875,1.0,0.4819766283035278,0.4530375897884369,0.4530375897884369,1.0,1.0,-2.4702486991882324,0.8053094148635864,1.6649391651153564,0.2506352663040161,0.0,0.0,1.0,121.48527526855467,109.0,158.41717529296875,-22410.275390625,1368.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138610839844,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459861755371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541065474972,0.0,0.0,385.6385498046875,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280465841293335,-7332.65576171875,304.08258056640625,0.8957167267799377,0.4210225343704223,0.3783928453922272,292.3685913085937,297.1499938964844,293.1499938964844,0.3032477796077728,-5907.99755859375,304.0919494628906,0.8205875158309937,0.3213828802108764,0.3046976327896118,292.1919250488281,297.1499938964844,293.1499938964844,0.4957591295242309,-6398.3623046875,304.0563049316406,0.9354103207588196,0.4745086431503296,0.3307217359542846,292.069580078125,297.1499938964844,293.1499938964844,0.6586899161338806,-10726.1494140625,304.1148376464844,0.9990000128746032,0.6414464712142944,0.552364706993103,292.5317687988281,297.1499938964844,293.1499938964844,0.0772348269820213,-9550.6083984375,304.124267578125,0.5677112340927124,0.1073813438415527,0.4915712177753448,288.0463562011719,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,290.5301818847656,288.05340576171875,1.0,0.4819766283035278,0.4530375897884369,0.4530375897884369,1.0,1.0,-2.4702486991882324,0.8053094148635864,1.6649391651153564,0.2506352663040161,0.0,0.0,1.0,121.48527526855467,109.0,158.41717529296875,-22410.275390625,1368.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138610839844,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459861755371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541065474972,0.0,0.0,385.6385498046875,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343079924583435,-7408.2431640625,304.0945739746094,0.9186207056045532,0.4291804432868957,0.3855188190937042,292.4242248535156,297.1499938964844,293.1499938964844,0.3101450800895691,-6007.28955078125,304.0997619628906,0.8404583930969238,0.3298943340778351,0.3125124871730804,292.2523193359375,297.1499938964844,293.1499938964844,0.5068691372871399,-6502.35498046875,304.0689697265625,0.9619548320770264,0.4865274429321289,0.338922917842865,292.06427001953125,297.1499938964844,293.1499938964844,0.6172123551368713,-10147.2626953125,304.1953125,0.9990000128746032,0.6698379516601562,0.5247001647949219,292.58251953125,297.1499938964844,293.1499938964844,0.0810766220092773,-9896.8115234375,304.1264343261719,0.5898715257644653,0.1127428859472274,0.5139944553375244,288.1921691894531,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,290.5811462402344,288.1997375488281,1.0,0.4793711900711059,0.4532442986965179,0.4532442986965179,1.0,1.0,-2.491761922836304,0.8141427636146545,1.677619218826294,0.254740834236145,0.0,0.0,1.0,114.22381591796876,127.0,192.1934509277344,-22999.201171875,1364.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.198486328125,304.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611164569854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694618448615,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343079924583435,-7408.2431640625,304.0945739746094,0.9186207056045532,0.4291804432868957,0.3855188190937042,292.4242248535156,297.1499938964844,293.1499938964844,0.3101450800895691,-6007.28955078125,304.0997619628906,0.8404583930969238,0.3298943340778351,0.3125124871730804,292.2523193359375,297.1499938964844,293.1499938964844,0.5068691372871399,-6502.35498046875,304.0689697265625,0.9619548320770264,0.4865274429321289,0.338922917842865,292.06427001953125,297.1499938964844,293.1499938964844,0.6172123551368713,-10147.2626953125,304.1953125,0.9990000128746032,0.6698379516601562,0.5247001647949219,292.58251953125,297.1499938964844,293.1499938964844,0.0810766220092773,-9896.8115234375,304.1264343261719,0.5898715257644653,0.1127428859472274,0.5139944553375244,288.1921691894531,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,290.5811462402344,288.1997375488281,1.0,0.4793711900711059,0.4532442986965179,0.4532442986965179,1.0,1.0,-2.491761922836304,0.8141427636146545,1.677619218826294,0.254740834236145,0.0,0.0,1.0,114.22381591796876,127.0,192.1934509277344,-22999.201171875,1364.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.198486328125,304.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611164569854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694618448615,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371688961982727,-7442.9775390625,304.09942626953125,0.9259347915649414,0.4329645037651062,0.3889309763908386,292.4505920410156,297.1499938964844,293.1499938964844,0.3134325444698334,-6054.64013671875,304.1029052734375,0.8468107581138611,0.3339104652404785,0.3163144886493683,292.281005859375,297.1499938964844,293.1499938964844,0.5121510028839111,-6551.99169921875,304.0740661621094,0.969527304172516,0.4922659993171692,0.3429218530654907,292.0566711425781,297.1499938964844,293.1499938964844,0.6056085228919983,-9992.9873046875,304.207763671875,0.9990000128746032,0.6850868463516235,0.5186349749565125,292.6056213378906,297.1499938964844,293.1499938964844,0.083069622516632,-10077.921875,304.1270751953125,0.5975891947746277,0.1153956279158592,0.5257040858268738,288.2632141113281,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,290.60430908203125,288.26953125,1.0,0.481833279132843,0.4530557096004486,0.4530557096004486,1.0,1.0,-2.511988878250122,0.8218030333518982,1.6901859045028689,0.2575441598892212,0.0,0.0,1.0,113.18141174316406,127.0,190.4477996826172,-23339.01953125,1386.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4874572753906,304.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.567838191986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762835498899,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395032823085785,-7470.59912109375,304.1043701171875,0.9291669726371764,0.4365478456020355,0.3922119438648224,292.47607421875,297.1499938964844,293.1499938964844,0.316345602273941,-6096.06396484375,304.1061706542969,0.8501226305961609,0.3377617001533508,0.3200116157531738,292.30877685546875,297.1499938964844,293.1499938964844,0.5168535709381104,-6595.68896484375,304.0793151855469,0.9732356667518616,0.4978184103965759,0.3468298316001892,292.0548400878906,297.1499938964844,293.1499938964844,0.6009640097618103,-9936.4091796875,304.2055358886719,0.9990000128746032,0.699305534362793,0.5183544158935547,292.627685546875,297.1499938964844,293.1499938964844,0.0849810764193534,-10251.2216796875,304.1277770996094,0.6026086807250977,0.1179604604840278,0.5374014377593994,288.3422241210937,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,290.6264343261719,288.348876953125,1.0,0.4860367774963379,0.4526893198490143,0.4526893198490143,1.0,1.0,-2.5387754440307617,0.8316256403923035,1.7071497440338137,0.261257529258728,0.0,0.0,1.0,113.98528289794922,145.0,202.3787536621093,-23803.6875,1423.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74273681640625,305.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743491649627686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828913999721,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456240236759186,-7547.79638671875,304.1092529296875,0.926654040813446,0.443162202835083,0.3983934223651886,292.5245361328125,297.1499938964844,293.1499938964844,0.3232530057430267,-6197.0693359375,304.10919189453125,0.8499370217323303,0.3450068235397339,0.3271000385284424,292.3616943359375,297.1499938964844,293.1499938964844,0.5280396342277527,-6702.98583984375,304.0841064453125,0.9729035496711732,0.5083956122398376,0.3543709516525268,292.072998046875,297.1499938964844,293.1499938964844,0.6105051636695862,-10083.49609375,304.1703186035156,0.9990000128746032,0.7234315276145935,0.5301954746246338,292.6698913574219,297.1499938964844,293.1499938964844,0.0889503583312034,-10617.185546875,304.1285705566406,0.6065869331359863,0.1226313859224319,0.559715211391449,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,290.6687316894531,288.43609619140625,1.0,0.498660683631897,0.4515934586524963,0.4515934586524963,1.0,1.0,-2.604804992675781,0.8553557395935059,1.7494492530822754,0.2700282633304596,0.0,0.0,1.0,119.52256774902344,163.0,136.5491180419922,-24543.984375,1535.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17340087890625,305.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.586776614189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955036613158,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456240236759186,-7547.79638671875,304.1092529296875,0.926654040813446,0.443162202835083,0.3983934223651886,292.5245361328125,297.1499938964844,293.1499938964844,0.3232530057430267,-6197.0693359375,304.10919189453125,0.8499370217323303,0.3450068235397339,0.3271000385284424,292.3616943359375,297.1499938964844,293.1499938964844,0.5280396342277527,-6702.98583984375,304.0841064453125,0.9729035496711732,0.5083956122398376,0.3543709516525268,292.072998046875,297.1499938964844,293.1499938964844,0.6105051636695862,-10083.49609375,304.1703186035156,0.9990000128746032,0.7234315276145935,0.5301954746246338,292.6698913574219,297.1499938964844,293.1499938964844,0.0889503583312034,-10617.185546875,304.1285705566406,0.6065869331359863,0.1226313859224319,0.559715211391449,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,290.6687316894531,288.43609619140625,1.0,0.498660683631897,0.4515934586524963,0.4515934586524963,1.0,1.0,-2.604804992675781,0.8553557395935059,1.7494492530822754,0.2700282633304596,0.0,0.0,1.0,119.52256774902344,163.0,136.5491180419922,-24543.984375,1535.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17340087890625,305.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.586776614189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955036613158,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528867900371551,-7641.755859375,304.11065673828125,0.9155541658401488,0.4490479826927185,0.4040669202804565,292.5699462890625,297.1499938964844,293.1499938964844,0.3310112059116363,-6311.86083984375,304.1098022460937,0.8431417346000671,0.3516439795494079,0.33376544713974,292.4115295410156,297.1499938964844,293.1499938964844,0.5407066941261292,-6826.03125,304.0848693847656,0.9648693799972534,0.5182600021362305,0.3615306317806244,292.1195678710937,297.1499938964844,293.1499938964844,0.6397143006324768,-10493.7509765625,304.11456298828125,0.9990000128746032,0.7413267493247986,0.5547621250152588,292.7108764648437,297.1499938964844,293.1499938964844,0.0927281305193901,-10969.322265625,304.1294250488281,0.6042035818099976,0.1264879256486892,0.5793200135231018,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,290.70977783203125,288.4641418457031,1.0,0.5152483582496643,0.4502380788326263,0.4502380788326263,1.0,1.0,-2.6813035011291504,0.8824995756149292,1.7988040447235107,0.2799316942691803,0.0,0.0,1.0,129.29344177246094,181.0,61.70692825317383,-25237.763671875,1687.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.510498046875,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986093282699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075123674236,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528867900371551,-7641.755859375,304.11065673828125,0.9155541658401488,0.4490479826927185,0.4040669202804565,292.5699462890625,297.1499938964844,293.1499938964844,0.3310112059116363,-6311.86083984375,304.1098022460937,0.8431417346000671,0.3516439795494079,0.33376544713974,292.4115295410156,297.1499938964844,293.1499938964844,0.5407066941261292,-6826.03125,304.0848693847656,0.9648693799972534,0.5182600021362305,0.3615306317806244,292.1195678710937,297.1499938964844,293.1499938964844,0.6397143006324768,-10493.7509765625,304.11456298828125,0.9990000128746032,0.7413267493247986,0.5547621250152588,292.7108764648437,297.1499938964844,293.1499938964844,0.0927281305193901,-10969.322265625,304.1294250488281,0.6042035818099976,0.1264879256486892,0.5793200135231018,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,290.70977783203125,288.4641418457031,1.0,0.5152483582496643,0.4502380788326263,0.4502380788326263,1.0,1.0,-2.6813035011291504,0.8824995756149292,1.7988040447235107,0.2799316942691803,0.0,0.0,1.0,129.29344177246094,181.0,61.70692825317383,-25237.763671875,1687.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.510498046875,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986093282699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075123674236,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597778618335724,-7730.50732421875,304.1121826171875,0.900554895401001,0.4541805386543274,0.4091848134994507,292.6127319335937,297.1499938964844,293.1499938964844,0.3385063707828522,-6422.162109375,304.1106262207031,0.8326680064201355,0.3576591312885284,0.339966207742691,292.4588623046875,297.1499938964844,293.1499938964844,0.5530954003334045,-6945.595703125,304.0857849121094,0.9514294862747192,0.5273709893226624,0.3682602047920227,292.1896667480469,297.1499938964844,293.1499938964844,0.6820179224014282,-11068.5283203125,304.05572509765625,0.9990000128746032,0.7532688975334167,0.58802330493927,292.7510986328125,297.1499938964844,293.1499938964844,0.0959057360887527,-11264.8505859375,304.1309814453125,0.5974026322364807,0.1294581890106201,0.5955424904823303,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,290.75006103515625,288.4815979003906,1.0,0.5342188477516174,0.4488332867622375,0.4488332867622375,1.0,1.0,-2.762453317642212,0.9111500978469848,1.851303219795227,0.2903510332107544,0.0,0.0,1.0,142.3483428955078,199.0,24.8485164642334,-25998.99609375,1869.9066162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.610523521900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196037284098,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597778618335724,-7730.50732421875,304.1121826171875,0.900554895401001,0.4541805386543274,0.4091848134994507,292.6127319335937,297.1499938964844,293.1499938964844,0.3385063707828522,-6422.162109375,304.1106262207031,0.8326680064201355,0.3576591312885284,0.339966207742691,292.4588623046875,297.1499938964844,293.1499938964844,0.5530954003334045,-6945.595703125,304.0857849121094,0.9514294862747192,0.5273709893226624,0.3682602047920227,292.1896667480469,297.1499938964844,293.1499938964844,0.6820179224014282,-11068.5283203125,304.05572509765625,0.9990000128746032,0.7532688975334167,0.58802330493927,292.7510986328125,297.1499938964844,293.1499938964844,0.0959057360887527,-11264.8505859375,304.1309814453125,0.5974026322364807,0.1294581890106201,0.5955424904823303,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,290.75006103515625,288.4815979003906,1.0,0.5342188477516174,0.4488332867622375,0.4488332867622375,1.0,1.0,-2.762453317642212,0.9111500978469848,1.851303219795227,0.2903510332107544,0.0,0.0,1.0,142.3483428955078,199.0,24.8485164642334,-25998.99609375,1869.9066162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.610523521900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196037284098,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678446650505066,-7835.6865234375,304.111328125,0.8845199346542358,0.4586143493652344,0.413750022649765,292.65313720703125,297.1499938964844,293.1499938964844,0.3468765914440155,-6546.06640625,304.1098022460937,0.8206377029418945,0.3630770742893219,0.345687597990036,292.5037536621094,297.1499938964844,293.1499938964844,0.5670610070228577,-7081.00439453125,304.0838928222656,0.9348474144935608,0.5357779264450073,0.3745560944080353,292.2766418457031,297.1499938964844,293.1499938964844,0.7357737421989441,-11779.2060546875,303.99774169921875,0.9990000128746032,0.7599969506263733,0.6265498995780945,292.79034423828125,297.1499938964844,293.1499938964844,0.0988098010420799,-11537.53515625,304.1324768066406,0.5878655910491943,0.1316026002168655,0.6083944439888,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,290.78936767578125,288.4424743652344,1.0,0.5543689727783203,0.4475129246711731,0.4475129246711731,1.0,1.0,-2.8441295623779297,0.9399594068527222,1.904170036315918,0.3008469939231872,0.0,0.0,1.0,157.86019897460938,217.0,-34.525245666503906,-26577.13671875,2074.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88458251953125,305.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223202347755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315759383141,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678446650505066,-7835.6865234375,304.111328125,0.8845199346542358,0.4586143493652344,0.413750022649765,292.65313720703125,297.1499938964844,293.1499938964844,0.3468765914440155,-6546.06640625,304.1098022460937,0.8206377029418945,0.3630770742893219,0.345687597990036,292.5037536621094,297.1499938964844,293.1499938964844,0.5670610070228577,-7081.00439453125,304.0838928222656,0.9348474144935608,0.5357779264450073,0.3745560944080353,292.2766418457031,297.1499938964844,293.1499938964844,0.7357737421989441,-11779.2060546875,303.99774169921875,0.9990000128746032,0.7599969506263733,0.6265498995780945,292.79034423828125,297.1499938964844,293.1499938964844,0.0988098010420799,-11537.53515625,304.1324768066406,0.5878655910491943,0.1316026002168655,0.6083944439888,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,290.78936767578125,288.4424743652344,1.0,0.5543689727783203,0.4475129246711731,0.4475129246711731,1.0,1.0,-2.8441295623779297,0.9399594068527222,1.904170036315918,0.3008469939231872,0.0,0.0,1.0,157.86019897460938,217.0,-34.525245666503906,-26577.13671875,2074.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88458251953125,305.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223202347755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315759383141,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719704389572143,-7889.3525390625,304.11083984375,0.8764241933822632,0.4605810940265655,0.4158326089382171,292.6724853515625,297.1499938964844,293.1499938964844,0.3511276841163635,-6608.80615234375,304.109375,0.8143548369407654,0.3655711412429809,0.3483702838420868,292.5252990722656,297.1499938964844,293.1499938964844,0.5742332935333252,-7150.22265625,304.0828857421875,0.9261320233345032,0.5397308468818665,0.3775476217269897,292.3245544433594,297.1499938964844,293.1499938964844,0.7655338644981384,-12164.599609375,303.97137451171875,0.9990000128746032,0.7616446614265442,0.6469460129737854,292.8094787597656,297.1499938964844,293.1499938964844,0.1001068353652954,-11659.5361328125,304.13330078125,0.5824953317642212,0.1324020773172378,0.6136700510978699,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,290.8085327148437,288.4136657714844,1.0,0.5646111965179443,0.4469074606895447,0.4469074606895447,1.0,1.0,-2.884307622909546,0.9541422128677368,1.930165410041809,0.306030809879303,0.0,0.0,1.0,166.31419372558594,217.0,-55.6139030456543,-26843.23046875,2183.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9500732421875,305.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281285881996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374706281349,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752477705478668,-7930.9599609375,304.1120300292969,0.8684983253479004,0.462379515171051,0.4177824556827545,292.6912841796875,297.1499938964844,293.1499938964844,0.3547380268573761,-6661.21533203125,304.1101989746094,0.8079124689102173,0.3679249882698059,0.3509362637996673,292.5463256835937,297.1499938964844,293.1499938964844,0.5804400444030762,-7209.0185546875,304.08380126953125,0.91754949092865,0.543515682220459,0.3804361224174499,292.37469482421875,297.1499938964844,293.1499938964844,0.7953551411628723,-12544.6171875,303.9496765136719,0.9990000128746032,0.7622634768486023,0.6677426695823669,292.82818603515625,297.1499938964844,293.1499938964844,0.1011258736252784,-11753.7685546875,304.1344909667969,0.576910674571991,0.1330435574054718,0.6182700395584106,288.4077453613281,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,290.8272705078125,288.4064025878906,1.0,0.5748537182807922,0.4463448226451874,0.4463448226451874,1.0,1.0,-2.923733949661255,0.9680744409561156,1.9556595087051392,0.3111376762390136,0.0,0.0,1.0,175.12664794921875,220.0,-40.9997673034668,-27213.14453125,2295.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924011230469,305.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340596079826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434898823499,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821063578128814,-8018.56103515625,304.11328125,0.8580421209335327,0.4656037092208862,0.4211742281913757,292.72686767578125,297.1499938964844,293.1499938964844,0.3621656894683838,-6769.27392578125,304.1111145019531,0.79930180311203,0.3723285496234894,0.3556044995784759,292.5862121582031,297.1499938964844,293.1499938964844,0.5933999419212341,-7331.94140625,304.0843200683594,0.9071150422096252,0.5507161617279053,0.3858196139335632,292.47174072265625,297.1499938964844,293.1499938964844,0.8444007635116577,-13142.8994140625,303.9355773925781,0.9990000128746032,0.7622087001800537,0.6982095241546631,292.86346435546875,297.1499938964844,293.1499938964844,0.1029159575700759,-11920.783203125,304.1366882324219,0.5691436529159546,0.1340405344963073,0.6252059936523438,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,290.8626403808594,288.3622131347656,1.0,0.5899752974510193,0.4456344544887543,0.4456344544887543,1.0,1.0,-2.984877109527588,0.9898915886878968,1.9949856996536253,0.3195448517799377,0.0,0.0,1.0,188.6386260986328,223.0,-54.63032913208008,-27631.400390625,2474.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07135009765625,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457499265670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553541170433,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
