time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821063578128814,-8018.56103515625,304.11328125,0.8580421209335327,0.4656037092208862,0.4211742281913757,292.72686767578125,297.1499938964844,293.1499938964844,0.3621656894683838,-6769.27392578125,304.1111145019531,0.79930180311203,0.3723285496234894,0.3556044995784759,292.5862121582031,297.1499938964844,293.1499938964844,0.5933999419212341,-7331.94140625,304.0843200683594,0.9071150422096252,0.5507161617279053,0.3858196139335632,292.47174072265625,297.1499938964844,293.1499938964844,0.8444007635116577,-13142.8994140625,303.9355773925781,0.9990000128746032,0.7622087001800537,0.6982095241546631,292.86346435546875,297.1499938964844,293.1499938964844,0.1029159575700759,-11920.783203125,304.1366882324219,0.5691436529159546,0.1340405344963073,0.6252059936523438,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,290.8626403808594,288.3622131347656,1.0,0.5899752974510193,0.4456344544887543,0.4456344544887543,1.0,1.0,-2.984877109527588,0.9898915886878968,1.9949856996536253,0.3195448517799377,0.0,0.0,1.0,188.6386260986328,223.0,-54.63032913208008,-27631.400390625,2474.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07135009765625,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457499265670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553541170433,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879059493541717,-8091.4541015625,304.11590576171875,0.8511146306991577,0.4683305025100708,0.424028992652893,292.7600402832031,297.1499938964844,293.1499938964844,0.3687726259231567,-6864.2900390625,304.11309814453125,0.7938416600227356,0.376317948102951,0.3597838878631592,292.6234741210937,297.1499938964844,293.1499938964844,0.6053078770637512,-7443.361328125,304.0863952636719,0.9011502861976624,0.5574402213096619,0.3907962441444397,292.555419921875,297.1499938964844,293.1499938964844,0.8830279111862183,-13589.1845703125,303.94317626953125,0.9990000128746032,0.7623981833457947,0.7199746370315552,292.8954162597656,297.1499938964844,293.1499938964844,0.1042878925800323,-12047.98828125,304.1388244628906,0.5637290477752686,0.1348127573728561,0.6304514408111572,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,290.89471435546875,288.3291931152344,1.0,0.6015786528587341,0.4452460706233978,0.4452460706233978,1.0,1.0,-3.0318796634674072,1.006955862045288,2.024923801422119,0.3262453377246856,0.0,0.0,1.0,199.02340698242188,226.0,-46.49825286865234,-27977.134765625,2615.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18414306640625,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.656723141670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664905231446,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879059493541717,-8091.4541015625,304.11590576171875,0.8511146306991577,0.4683305025100708,0.424028992652893,292.7600402832031,297.1499938964844,293.1499938964844,0.3687726259231567,-6864.2900390625,304.11309814453125,0.7938416600227356,0.376317948102951,0.3597838878631592,292.6234741210937,297.1499938964844,293.1499938964844,0.6053078770637512,-7443.361328125,304.0863952636719,0.9011502861976624,0.5574402213096619,0.3907962441444397,292.555419921875,297.1499938964844,293.1499938964844,0.8830279111862183,-13589.1845703125,303.94317626953125,0.9990000128746032,0.7623981833457947,0.7199746370315552,292.8954162597656,297.1499938964844,293.1499938964844,0.1042878925800323,-12047.98828125,304.1388244628906,0.5637290477752686,0.1348127573728561,0.6304514408111572,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,290.89471435546875,288.3291931152344,1.0,0.6015786528587341,0.4452460706233978,0.4452460706233978,1.0,1.0,-3.0318796634674072,1.006955862045288,2.024923801422119,0.3262453377246856,0.0,0.0,1.0,199.02340698242188,226.0,-46.49825286865234,-27977.134765625,2615.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18414306640625,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.656723141670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664905231446,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909084737300873,-8126.0791015625,304.1222229003906,0.8443610072135925,0.4705508351325989,0.4264582097530365,292.7909851074219,297.1499938964844,293.1499938964844,0.3732836246490478,-6926.76611328125,304.1178283691406,0.7884196639060974,0.3799272179603576,0.3636190295219421,292.6582336425781,297.1499938964844,293.1499938964844,0.6140175461769104,-7521.8564453125,304.093017578125,0.8953903913497925,0.5637298822402954,0.3954810202121734,292.61688232421875,297.1499938964844,293.1499938964844,0.8953043222427368,-13684.166015625,303.9916381835937,0.9937390089035034,0.764947235584259,0.7241145372390747,292.923583984375,297.1499938964844,293.1499938964844,0.1051303893327713,-12121.8125,304.14111328125,0.5584504008293152,0.1355449557304382,0.635392427444458,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,290.9229736328125,288.3592224121094,1.0,0.6098807454109192,0.4452952742576599,0.4452952742576599,1.0,1.0,-3.0559372901916504,1.016229271888733,2.039708137512207,0.3303193747997284,0.0,0.0,1.0,208.7523956298828,229.0,12.65898895263672,-28365.43359375,2712.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052062988281,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671464443206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.000677068834193,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909084737300873,-8126.0791015625,304.1222229003906,0.8443610072135925,0.4705508351325989,0.4264582097530365,292.7909851074219,297.1499938964844,293.1499938964844,0.3732836246490478,-6926.76611328125,304.1178283691406,0.7884196639060974,0.3799272179603576,0.3636190295219421,292.6582336425781,297.1499938964844,293.1499938964844,0.6140175461769104,-7521.8564453125,304.093017578125,0.8953903913497925,0.5637298822402954,0.3954810202121734,292.61688232421875,297.1499938964844,293.1499938964844,0.8953043222427368,-13684.166015625,303.9916381835937,0.9937390089035034,0.764947235584259,0.7241145372390747,292.923583984375,297.1499938964844,293.1499938964844,0.1051303893327713,-12121.8125,304.14111328125,0.5584504008293152,0.1355449557304382,0.635392427444458,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,290.9229736328125,288.3592224121094,1.0,0.6098807454109192,0.4452952742576599,0.4452952742576599,1.0,1.0,-3.0559372901916504,1.016229271888733,2.039708137512207,0.3303193747997284,0.0,0.0,1.0,208.7523956298828,229.0,12.65898895263672,-28365.43359375,2712.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052062988281,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671464443206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.000677068834193,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932209551334381,-8152.4072265625,304.12762451171875,0.8401767611503601,0.4722346067428589,0.4282905161380768,292.8202514648437,297.1499938964844,293.1499938964844,0.3772604167461395,-6981.7529296875,304.1219177246094,0.7854698300361633,0.3830839693546295,0.3669221997261047,292.69091796875,297.1499938964844,293.1499938964844,0.6221519708633423,-7595.26318359375,304.09844970703125,0.8925602436065674,0.5695628523826599,0.3997613191604614,292.6597595214844,297.1499938964844,293.1499938964844,0.906263828277588,-13777.259765625,304.0257873535156,0.9901382327079772,0.7697374224662781,0.7284954190254211,292.948486328125,297.1499938964844,293.1499938964844,0.1058675497770309,-12186.73046875,304.1428527832031,0.5553654432296753,0.1362273544073104,0.6396172046661377,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,290.94793701171875,288.3812866210937,1.0,0.6163058280944824,0.4454070329666137,0.4454070329666137,1.0,1.0,-3.0775628089904785,1.0247457027435305,2.052817106246948,0.3339968621730804,0.0,0.0,1.0,215.64358520507807,232.0,25.85848999023437,-28644.4765625,2791.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765484809875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.272849451401271e-05,0.0,0.0006866107578389,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932209551334381,-8152.4072265625,304.12762451171875,0.8401767611503601,0.4722346067428589,0.4282905161380768,292.8202514648437,297.1499938964844,293.1499938964844,0.3772604167461395,-6981.7529296875,304.1219177246094,0.7854698300361633,0.3830839693546295,0.3669221997261047,292.69091796875,297.1499938964844,293.1499938964844,0.6221519708633423,-7595.26318359375,304.09844970703125,0.8925602436065674,0.5695628523826599,0.3997613191604614,292.6597595214844,297.1499938964844,293.1499938964844,0.906263828277588,-13777.259765625,304.0257873535156,0.9901382327079772,0.7697374224662781,0.7284954190254211,292.948486328125,297.1499938964844,293.1499938964844,0.1058675497770309,-12186.73046875,304.1428527832031,0.5553654432296753,0.1362273544073104,0.6396172046661377,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,290.94793701171875,288.3812866210937,1.0,0.6163058280944824,0.4454070329666137,0.4454070329666137,1.0,1.0,-3.0775628089904785,1.0247457027435305,2.052817106246948,0.3339968621730804,0.0,0.0,1.0,215.64358520507807,232.0,25.85848999023437,-28644.4765625,2791.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765484809875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.272849451401271e-05,0.0,0.0006866107578389,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940247237682342,-8161.1142578125,304.1302185058594,0.8386233448982239,0.4729147255420685,0.4290308654308319,292.8341979980469,297.1499938964844,293.1499938964844,0.3789670765399933,-7005.14697265625,304.1239318847656,0.7845119833946228,0.3845222294330597,0.3684089183807373,292.70635986328125,297.1499938964844,293.1499938964844,0.6258649826049805,-7628.60302734375,304.10107421875,0.8917736411094666,0.5723400115966797,0.4017812311649322,292.6783142089844,297.1499938964844,293.1499938964844,0.911438763141632,-13823.833984375,304.0389099121094,0.9890137314796448,0.7723028659820557,0.7309533357620239,292.9598388671875,297.1499938964844,293.1499938964844,0.1061792373657226,-12213.884765625,304.1435852050781,0.5543044209480286,0.1365521550178527,0.6415414810180664,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,290.9593200683594,288.39434814453125,1.0,0.6190885305404663,0.4454709589481354,0.4454709589481354,1.0,1.0,-3.087937593460083,1.028854489326477,2.0590832233428955,0.3357816338539123,0.0,0.0,1.0,218.4198760986328,232.0,30.819080352783203,-28786.796875,2826.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808626055717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909890216775,0.0,0.0,508.1701354980469,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937768876552582,-8155.50927734375,304.1342468261719,0.8372532725334167,0.4734784960746765,0.429666519165039,292.8476867675781,297.1499938964844,293.1499938964844,0.3798553347587585,-7016.0009765625,304.1270446777344,0.7837299704551697,0.3858712315559387,0.3698024153709411,292.7213134765625,297.1499938964844,293.1499938964844,0.6283159255981445,-7649.18603515625,304.1054992675781,0.8912076950073242,0.575024425983429,0.4037309288978576,292.6958312988281,297.1499938964844,293.1499938964844,0.9148038625717164,-13849.0849609375,304.052978515625,0.988122284412384,0.7748382687568665,0.7334178686141968,292.9705505371094,297.1499938964844,293.1499938964844,0.1062762811779975,-12219.4345703125,304.1445617675781,0.5534125566482544,0.1368579268455505,0.6433499455451965,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,290.9700622558594,288.4330139160156,1.0,0.6216626763343811,0.4455416202545166,0.4455416202545166,1.0,1.0,-3.0978593826293945,1.0328044891357422,2.0650548934936523,0.337512195110321,0.0,0.0,1.0,220.9249267578125,235.0,64.25962829589844,-29044.8828125,2860.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473083496094,306.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851321458816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953220581635,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939093887805938,-8154.23681640625,304.1392517089844,0.8347674012184143,0.4742741882801056,0.4306063950061798,292.87335205078125,297.1499938964844,293.1499938964844,0.3821668624877929,-7046.88623046875,304.1307983398437,0.7824241518974304,0.3883254826068878,0.3723303079605102,292.7491455078125,297.1499938964844,293.1499938964844,0.6342455148696899,-7701.947265625,304.1103820800781,0.890454113483429,0.5802354216575623,0.4074728488922119,292.7286376953125,297.1499938964844,293.1499938964844,0.9224976897239684,-13918.5732421875,304.0722961425781,0.9866968989372252,0.7796887159347534,0.738156795501709,292.9903259277344,297.1499938964844,293.1499938964844,0.1066373884677887,-12248.783203125,304.145751953125,0.5518710017204285,0.137391984462738,0.6465616226196289,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,290.9898681640625,288.4743347167969,1.0,0.6263170838356018,0.4457060694694519,0.4457060694694519,1.0,1.0,-3.116087913513184,1.0401413440704346,2.075946569442749,0.3407710194587707,0.0,0.0,1.0,225.4101104736328,238.0,58.25048828125,-29328.541015625,2921.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931686997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034781156107,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939093887805938,-8154.23681640625,304.1392517089844,0.8347674012184143,0.4742741882801056,0.4306063950061798,292.87335205078125,297.1499938964844,293.1499938964844,0.3821668624877929,-7046.88623046875,304.1307983398437,0.7824241518974304,0.3883254826068878,0.3723303079605102,292.7491455078125,297.1499938964844,293.1499938964844,0.6342455148696899,-7701.947265625,304.1103820800781,0.890454113483429,0.5802354216575623,0.4074728488922119,292.7286376953125,297.1499938964844,293.1499938964844,0.9224976897239684,-13918.5732421875,304.0722961425781,0.9866968989372252,0.7796887159347534,0.738156795501709,292.9903259277344,297.1499938964844,293.1499938964844,0.1066373884677887,-12248.783203125,304.145751953125,0.5518710017204285,0.137391984462738,0.6465616226196289,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,290.9898681640625,288.4743347167969,1.0,0.6263170838356018,0.4457060694694519,0.4457060694694519,1.0,1.0,-3.116087913513184,1.0401413440704346,2.075946569442749,0.3407710194587707,0.0,0.0,1.0,225.4101104736328,238.0,58.25048828125,-29328.541015625,2921.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931686997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034781156107,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936899542808532,-8149.0966796875,304.1431579589844,0.8324507474899292,0.4747344553470611,0.4312133491039276,292.8972473144531,297.1499938964844,293.1499938964844,0.3842059373855591,-7074.24609375,304.1337890625,0.7812635898590088,0.3904864192008972,0.3745618760585785,292.7746276855469,297.1499938964844,293.1499938964844,0.6400193572044373,-7753.8134765625,304.11395263671875,0.8899823427200317,0.5852205753326416,0.411065399646759,292.759033203125,297.1499938964844,293.1499938964844,0.9293113350868224,-13982.53125,304.08673095703125,0.98549622297287,0.784195065498352,0.742569088935852,293.0081787109375,297.1499938964844,293.1499938964844,0.1069191768765449,-12271.4248046875,304.1466979980469,0.550439715385437,0.1378105878829956,0.6492024660110474,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,291.0077819824219,288.5101013183594,1.0,0.6304734349250793,0.4459001123905182,0.4459001123905182,1.0,1.0,-3.1323015689849854,1.0467785596847534,2.085523128509521,0.3437800705432892,0.0,0.0,1.0,229.4524383544922,241.0,52.36166763305664,-29585.76953125,2976.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.700388491153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108052959665,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936899542808532,-8149.0966796875,304.1431579589844,0.8324507474899292,0.4747344553470611,0.4312133491039276,292.8972473144531,297.1499938964844,293.1499938964844,0.3842059373855591,-7074.24609375,304.1337890625,0.7812635898590088,0.3904864192008972,0.3745618760585785,292.7746276855469,297.1499938964844,293.1499938964844,0.6400193572044373,-7753.8134765625,304.11395263671875,0.8899823427200317,0.5852205753326416,0.411065399646759,292.759033203125,297.1499938964844,293.1499938964844,0.9293113350868224,-13982.53125,304.08673095703125,0.98549622297287,0.784195065498352,0.742569088935852,293.0081787109375,297.1499938964844,293.1499938964844,0.1069191768765449,-12271.4248046875,304.1466979980469,0.550439715385437,0.1378105878829956,0.6492024660110474,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,291.0077819824219,288.5101013183594,1.0,0.6304734349250793,0.4459001123905182,0.4459001123905182,1.0,1.0,-3.1323015689849854,1.0467785596847534,2.085523128509521,0.3437800705432892,0.0,0.0,1.0,229.4524383544922,241.0,52.36166763305664,-29585.76953125,2976.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.700388491153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108052959665,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.491902083158493,-8123.1982421875,304.1483154296875,0.8301222324371338,0.4748325645923614,0.4315099120140075,292.9197082519531,297.1499938964844,293.1499938964844,0.3849930763244629,-7082.93310546875,304.1377868652344,0.7800599932670593,0.3923342525959015,0.3765046894550323,292.7987365722656,297.1499938964844,293.1499938964844,0.6438912153244019,-7787.01123046875,304.1193542480469,0.8895058631896973,0.5898452401161194,0.4144218564033508,292.7875671386719,297.1499938964844,293.1499938964844,0.9331303238868712,-14012.87890625,304.1011962890625,0.9843153357505798,0.7883171439170837,0.7466298341751099,293.0244445800781,297.1499938964844,293.1499938964844,0.1068515479564666,-12259.87109375,304.1478881835937,0.5489515066146851,0.1381051838397979,0.6512710452079773,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,291.0240783691406,288.5757751464844,1.0,0.6342388391494751,0.4461280107498169,0.4461280107498169,1.0,1.0,-3.1464011669158936,1.052690029144287,2.0937111377716064,0.3465394377708435,0.0,0.0,1.0,233.2693328857422,244.0,73.14198303222656,-29949.98046875,3025.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072864174842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178057567216,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.491902083158493,-8123.1982421875,304.1483154296875,0.8301222324371338,0.4748325645923614,0.4315099120140075,292.9197082519531,297.1499938964844,293.1499938964844,0.3849930763244629,-7082.93310546875,304.1377868652344,0.7800599932670593,0.3923342525959015,0.3765046894550323,292.7987365722656,297.1499938964844,293.1499938964844,0.6438912153244019,-7787.01123046875,304.1193542480469,0.8895058631896973,0.5898452401161194,0.4144218564033508,292.7875671386719,297.1499938964844,293.1499938964844,0.9331303238868712,-14012.87890625,304.1011962890625,0.9843153357505798,0.7883171439170837,0.7466298341751099,293.0244445800781,297.1499938964844,293.1499938964844,0.1068515479564666,-12259.87109375,304.1478881835937,0.5489515066146851,0.1381051838397979,0.6512710452079773,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,291.0240783691406,288.5757751464844,1.0,0.6342388391494751,0.4461280107498169,0.4461280107498169,1.0,1.0,-3.1464011669158936,1.052690029144287,2.0937111377716064,0.3465394377708435,0.0,0.0,1.0,233.2693328857422,244.0,73.14198303222656,-29949.98046875,3025.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072864174842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178057567216,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904711842536926,-8103.18701171875,304.1512451171875,0.8276704549789429,0.4745553731918335,0.4314609169960022,292.9410095214844,297.1499938964844,293.1499938964844,0.3860466480255127,-7096.482421875,304.1400756835937,0.7787054181098938,0.3938475251197815,0.3781294226646423,292.82147216796875,297.1499938964844,293.1499938964844,0.6483478546142578,-7826.93994140625,304.12213134765625,0.8889186978340149,0.5941303968429565,0.4175343811511993,292.8140563964844,297.1499938964844,293.1499938964844,0.937551736831665,-14055.1884765625,304.1100158691406,0.983071744441986,0.7921192049980164,0.7503691911697388,293.0392761230469,297.1499938964844,293.1499938964844,0.1068598628044128,-12257.423828125,304.1485595703125,0.5473315715789795,0.138274997472763,0.6527690887451172,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,291.0389709472656,288.6150817871094,1.0,0.637665867805481,0.4463933110237121,0.4463933110237121,1.0,1.0,-3.158337116241455,1.0578680038452148,2.10046911239624,0.3490466475486755,0.0,0.0,1.0,236.9643402099609,247.0,59.71198272705078,-30169.5,3070.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135642170906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241769926622,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904711842536926,-8103.18701171875,304.1512451171875,0.8276704549789429,0.4745553731918335,0.4314609169960022,292.9410095214844,297.1499938964844,293.1499938964844,0.3860466480255127,-7096.482421875,304.1400756835937,0.7787054181098938,0.3938475251197815,0.3781294226646423,292.82147216796875,297.1499938964844,293.1499938964844,0.6483478546142578,-7826.93994140625,304.12213134765625,0.8889186978340149,0.5941303968429565,0.4175343811511993,292.8140563964844,297.1499938964844,293.1499938964844,0.937551736831665,-14055.1884765625,304.1100158691406,0.983071744441986,0.7921192049980164,0.7503691911697388,293.0392761230469,297.1499938964844,293.1499938964844,0.1068598628044128,-12257.423828125,304.1485595703125,0.5473315715789795,0.138274997472763,0.6527690887451172,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,291.0389709472656,288.6150817871094,1.0,0.637665867805481,0.4463933110237121,0.4463933110237121,1.0,1.0,-3.158337116241455,1.0578680038452148,2.10046911239624,0.3490466475486755,0.0,0.0,1.0,236.9643402099609,247.0,59.71198272705078,-30169.5,3070.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135642170906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241769926622,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896336495876312,-8091.72119140625,304.15252685546875,0.8263999223709106,0.4742915332317352,0.4313223659992218,292.95123291015625,297.1499938964844,293.1499938964844,0.3864613175392151,-7101.71875,304.1411437988281,0.7779703736305237,0.3944866061210632,0.3788292706012726,292.8323669433594,297.1499938964844,293.1499938964844,0.6504561305046082,-7845.84326171875,304.12335205078125,0.8885800242424011,0.5961466431617737,0.419003814458847,292.8266296386719,297.1499938964844,293.1499938964844,0.9395631551742554,-14074.8486328125,304.1136169433594,0.9824239611625672,0.7939053177833557,0.7521324157714844,293.04620361328125,297.1499938964844,293.1499938964844,0.1068327575922012,-12253.4677734375,304.1488647460937,0.5464706420898438,0.1383156329393386,0.6533148288726807,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,291.0458984375,288.6333312988281,1.0,0.6392661333084106,0.4465397596359253,0.4465397596359253,1.0,1.0,-3.163555860519409,1.060205340385437,2.1033504009246826,0.3502157628536224,0.0,0.0,1.0,238.776611328125,247.0,55.75274658203125,-30272.52734375,3091.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3611755371094,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164395451545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270950591191,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.487888365983963,-8067.77001953125,304.1552429199219,0.8250929117202759,0.4739368855953216,0.4311090409755707,292.9611511230469,297.1499938964844,293.1499938964844,0.386144071817398,-7095.74169921875,304.143310546875,0.7771944999694824,0.395054429769516,0.379459947347641,292.8431396484375,297.1499938964844,293.1499938964844,0.6513946652412415,-7852.9384765625,304.1264953613281,0.888200044631958,0.5980549454689026,0.4204100668430328,292.8388671875,297.1499938964844,293.1499938964844,0.9399657249450684,-14074.4150390625,304.1194763183594,0.9817490577697754,0.7955960631370544,0.7538192868232727,293.0528259277344,297.1499938964844,293.1499938964844,0.1066060438752174,-12229.4521484375,304.1495056152344,0.545573890209198,0.1383280903100967,0.6537357568740845,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,291.05255126953125,288.6747436523437,1.0,0.6407968401908875,0.4466959238052368,0.4466959238052368,1.0,1.0,-3.1682839393615723,1.0623793601989746,2.1059045791625977,0.351332426071167,0.0,0.0,1.0,240.5745849609375,250.0,81.04969787597656,-30484.521484375,3111.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193388938903809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300375727936,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853213131427765,-8033.4453125,304.1577453613281,0.8223470449447632,0.472975879907608,0.4304465651512146,292.98016357421875,297.1499938964844,293.1499938964844,0.3862641155719757,-7096.078125,304.14532470703125,0.7755184769630432,0.3959812521934509,0.3805268108844757,292.86407470703125,297.1499938964844,293.1499938964844,0.6544594764709473,-7879.97412109375,304.1291809082031,0.8872838616371155,0.6015868782997131,0.4230057895183563,292.8622741699219,297.1499938964844,293.1499938964844,0.9424180388450624,-14097.341796875,304.12548828125,0.980294108390808,0.7987346649169922,0.7569413185119629,293.06524658203125,297.1499938964844,293.1499938964844,0.1063590198755264,-12203.3876953125,304.1500549316406,0.5436642169952393,0.138270303606987,0.6542050242424011,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,291.0647888183594,288.7189025878906,1.0,0.6436519622802734,0.4470348954200744,0.4470348954200744,1.0,1.0,-3.17621111869812,1.0662128925323486,2.1099982261657715,0.3533906638622284,0.0,0.0,1.0,244.1415863037109,253.0,65.81116485595703,-30675.373046875,3147.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248104810714722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355905254371,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853213131427765,-8033.4453125,304.1577453613281,0.8223470449447632,0.472975879907608,0.4304465651512146,292.98016357421875,297.1499938964844,293.1499938964844,0.3862641155719757,-7096.078125,304.14532470703125,0.7755184769630432,0.3959812521934509,0.3805268108844757,292.86407470703125,297.1499938964844,293.1499938964844,0.6544594764709473,-7879.97412109375,304.1291809082031,0.8872838616371155,0.6015868782997131,0.4230057895183563,292.8622741699219,297.1499938964844,293.1499938964844,0.9424180388450624,-14097.341796875,304.12548828125,0.980294108390808,0.7987346649169922,0.7569413185119629,293.06524658203125,297.1499938964844,293.1499938964844,0.1063590198755264,-12203.3876953125,304.1500549316406,0.5436642169952393,0.138270303606987,0.6542050242424011,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,291.0647888183594,288.7189025878906,1.0,0.6436519622802734,0.4470348954200744,0.4470348954200744,1.0,1.0,-3.17621111869812,1.0662128925323486,2.1099982261657715,0.3533906638622284,0.0,0.0,1.0,244.1415863037109,253.0,65.81116485595703,-30675.373046875,3147.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248104810714722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355905254371,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826158583164215,-7997.65380859375,304.15966796875,0.8194517493247986,0.4716971218585968,0.4295021593570709,292.99853515625,297.1499938964844,293.1499938964844,0.3861980736255646,-7093.9912109375,304.1470031738281,0.7736610174179077,0.3965591490268707,0.3812858760356903,292.8837585449219,297.1499938964844,293.1499938964844,0.6574310064315796,-7906.4775390625,304.13116455078125,0.8862370848655701,0.6048337817192078,0.4253928959369659,292.8840637207031,297.1499938964844,293.1499938964844,0.9447627067565918,-14120.6533203125,304.1297302246094,0.9787421226501464,0.8015997409820557,0.7598049640655518,293.0765991210937,297.1499938964844,293.1499938964844,0.106078565120697,-12174.8798828125,304.1505126953125,0.5416300892829895,0.1381140500307083,0.6542229652404785,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,291.075439453125,288.75567626953125,1.0,0.6462549567222595,0.4474035501480102,0.4474035501480102,1.0,1.0,-3.1823251247406006,1.0694259405136108,2.11289930343628,0.3552329540252685,0.0,0.0,1.0,247.65985107421875,256.0,55.46242141723633,-30839.3671875,3179.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296769618988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405293872579,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826158583164215,-7997.65380859375,304.15966796875,0.8194517493247986,0.4716971218585968,0.4295021593570709,292.99853515625,297.1499938964844,293.1499938964844,0.3861980736255646,-7093.9912109375,304.1470031738281,0.7736610174179077,0.3965591490268707,0.3812858760356903,292.8837585449219,297.1499938964844,293.1499938964844,0.6574310064315796,-7906.4775390625,304.13116455078125,0.8862370848655701,0.6048337817192078,0.4253928959369659,292.8840637207031,297.1499938964844,293.1499938964844,0.9447627067565918,-14120.6533203125,304.1297302246094,0.9787421226501464,0.8015997409820557,0.7598049640655518,293.0765991210937,297.1499938964844,293.1499938964844,0.106078565120697,-12174.8798828125,304.1505126953125,0.5416300892829895,0.1381140500307083,0.6542229652404785,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,291.075439453125,288.75567626953125,1.0,0.6462549567222595,0.4474035501480102,0.4474035501480102,1.0,1.0,-3.1823251247406006,1.0694259405136108,2.11289930343628,0.3552329540252685,0.0,0.0,1.0,247.65985107421875,256.0,55.46242141723633,-30839.3671875,3179.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296769618988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405293872579,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785140454769134,-7942.9111328125,304.1631774902344,0.8163624405860901,0.4700660407543182,0.4282540380954742,293.016357421875,297.1499938964844,293.1499938964844,0.3849146664142608,-7073.60693359375,304.1500549316406,0.7715890407562256,0.3967837393283844,0.3817106187343597,292.9024658203125,297.1499938964844,293.1499938964844,0.6586765646934509,-7915.99853515625,304.1352233886719,0.8850482106208801,0.6077874302864075,0.4275821149349212,292.90478515625,297.1499938964844,293.1499938964844,0.9447304606437684,-14115.2451171875,304.1363220214844,0.9770564436912536,0.804134726524353,0.7623781561851501,293.08697509765625,297.1499938964844,293.1499938964844,0.1055065467953682,-12117.5185546875,304.1512756347656,0.5394758582115173,0.1378681510686874,0.6538418531417847,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,291.0857238769531,288.820068359375,1.0,0.6486179828643799,0.4478248655796051,0.4478248655796051,1.0,1.0,-3.186605215072632,1.072068452835083,2.1145365238189697,0.3569164574146271,0.0,0.0,1.0,251.155014038086,259.0,72.946533203125,-31106.42578125,3208.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453084690496,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785140454769134,-7942.9111328125,304.1631774902344,0.8163624405860901,0.4700660407543182,0.4282540380954742,293.016357421875,297.1499938964844,293.1499938964844,0.3849146664142608,-7073.60693359375,304.1500549316406,0.7715890407562256,0.3967837393283844,0.3817106187343597,292.9024658203125,297.1499938964844,293.1499938964844,0.6586765646934509,-7915.99853515625,304.1352233886719,0.8850482106208801,0.6077874302864075,0.4275821149349212,292.90478515625,297.1499938964844,293.1499938964844,0.9447304606437684,-14115.2451171875,304.1363220214844,0.9770564436912536,0.804134726524353,0.7623781561851501,293.08697509765625,297.1499938964844,293.1499938964844,0.1055065467953682,-12117.5185546875,304.1512756347656,0.5394758582115173,0.1378681510686874,0.6538418531417847,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,291.0857238769531,288.820068359375,1.0,0.6486179828643799,0.4478248655796051,0.4478248655796051,1.0,1.0,-3.186605215072632,1.072068452835083,2.1145365238189697,0.3569164574146271,0.0,0.0,1.0,251.155014038086,259.0,72.946533203125,-31106.42578125,3208.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453084690496,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748585224151611,-7894.9130859375,304.16485595703125,0.8130779266357422,0.4681127369403839,0.4267106056213379,293.03350830078125,297.1499938964844,293.1499938964844,0.3839304447174072,-7058.42138671875,304.15167236328125,0.7693386077880859,0.3966884911060333,0.3818283975124359,292.9200134277344,297.1499938964844,293.1499938964844,0.6606720685958862,-7933.7138671875,304.1368103027344,0.8837502002716064,0.6105005741119385,0.429595410823822,292.9242248535156,297.1499938964844,293.1499938964844,0.9456967115402222,-14124.36328125,304.1392517089844,0.9752575159072876,0.8064054250717163,0.7646847367286682,293.0964660644531,297.1499938964844,293.1499938964844,0.1050526574254036,-12072.9951171875,304.151611328125,0.5372273921966553,0.1375429183244705,0.6530972123146057,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,291.0957336425781,288.85906982421875,1.0,0.6507543921470642,0.4482994377613067,0.4482994377613067,1.0,1.0,-3.1891913414001465,1.0741961002349854,2.114995241165161,0.3584604263305664,0.0,0.0,1.0,254.61541748046875,262.0,59.41389083862305,-31237.931640625,3232.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386202812194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496057078242,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748585224151611,-7894.9130859375,304.16485595703125,0.8130779266357422,0.4681127369403839,0.4267106056213379,293.03350830078125,297.1499938964844,293.1499938964844,0.3839304447174072,-7058.42138671875,304.15167236328125,0.7693386077880859,0.3966884911060333,0.3818283975124359,292.9200134277344,297.1499938964844,293.1499938964844,0.6606720685958862,-7933.7138671875,304.1368103027344,0.8837502002716064,0.6105005741119385,0.429595410823822,292.9242248535156,297.1499938964844,293.1499938964844,0.9456967115402222,-14124.36328125,304.1392517089844,0.9752575159072876,0.8064054250717163,0.7646847367286682,293.0964660644531,297.1499938964844,293.1499938964844,0.1050526574254036,-12072.9951171875,304.151611328125,0.5372273921966553,0.1375429183244705,0.6530972123146057,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,291.0957336425781,288.85906982421875,1.0,0.6507543921470642,0.4482994377613067,0.4482994377613067,1.0,1.0,-3.1891913414001465,1.0741961002349854,2.114995241165161,0.3584604263305664,0.0,0.0,1.0,254.61541748046875,262.0,59.41389083862305,-31237.931640625,3232.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386202812194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496057078242,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729323089122772,-7869.6435546875,304.1656494140625,0.8113586902618408,0.4670154154300689,0.4258327186107635,293.0418701171875,297.1499938964844,293.1499938964844,0.383334755897522,-7049.37255859375,304.1524353027344,0.7681525349617004,0.3965231478214264,0.3817771375179291,292.92852783203125,297.1499938964844,293.1499938964844,0.6615908145904541,-7941.86767578125,304.1375427246094,0.8830603957176208,0.6117381453514099,0.4305330514907837,292.9334716796875,297.1499938964844,293.1499938964844,0.9460991024971008,-14128.216796875,304.1404724121094,0.9743214845657348,0.8074460029602051,0.7657511830329895,293.1008605957031,297.1499938964844,293.1499938964844,0.1048119440674781,-12049.55859375,304.1517333984375,0.5360756516456604,0.1373541802167892,0.6526055932044983,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,291.09967041015625,288.8773193359375,1.0,0.6517431735992432,0.4485393762588501,0.4485393762588501,1.0,1.0,-3.18989372253418,1.0750426054000854,2.1148509979248047,0.3591480255126953,0.0,0.0,1.0,256.3326110839844,262.0,55.630104064941406,-31299.154296875,3243.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367370605469,307.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.7405259609222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206624031067,1.7892329692840576,-2.6437883207108825e-05,0.0,0.0007515397155657,0.0,0.0,636.8536987304688,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701625406742096,-7832.60595703125,304.1678466796875,0.8095752000808716,0.465829998254776,0.4248824417591095,293.0501403808594,297.1499938964844,293.1499938964844,0.3820311725139618,-7029.4287109375,304.15435791015625,0.7669193148612976,0.3962703645229339,0.3816510438919067,292.93707275390625,297.1499938964844,293.1499938964844,0.6613577008247375,-7938.38818359375,304.1402282714844,0.8823206424713135,0.6128669381141663,0.431402176618576,292.94256591796875,297.1499938964844,293.1499938964844,0.9450026154518129,-14113.005859375,304.1441955566406,0.9733509421348572,0.8084051012992859,0.7667545080184937,293.1050720214844,297.1499938964844,293.1499938964844,0.1043919771909713,-12007.91796875,304.1521911621094,0.5349037051200867,0.1371487379074096,0.6520436406135559,288.9156188964844,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,291.1031799316406,288.91778564453125,1.0,0.6526803374290466,0.4487873613834381,0.4487873613834381,1.0,1.0,-3.190176248550415,1.0757462978363037,2.114429950714112,0.3597886860370636,0.0,0.0,1.0,258.0496520996094,265.0,79.78936767578125,-31465.017578125,3253.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.742480993270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535238401032,0.0,0.0,662.1341552734375,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655079543590545,-7771.42333984375,304.16961669921875,0.8057867884635925,0.4632149636745453,0.4227537214756012,293.06640625,297.1499938964844,293.1499938964844,0.3800880312919616,-7000.376953125,304.1561279296875,0.7642962336540222,0.3955018222332001,0.381148099899292,292.95367431640625,297.1499938964844,293.1499938964844,0.6621206998825073,-7944.5634765625,304.1421813964844,0.8807063698768616,0.6148945689201355,0.4329540133476257,292.9599914550781,297.1499938964844,293.1499938964844,0.9445827603340148,-14106.900390625,304.1467590332031,0.9712952971458436,0.8101221919059753,0.7685495018959045,293.1129455566406,297.1499938964844,293.1499938964844,0.1037790775299072,-11948.349609375,304.1524658203125,0.5324999094009399,0.1366898268461227,0.6507066488265991,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,291.1100769042969,288.9620361328125,1.0,0.6543950438499451,0.4493264555931091,0.4493264555931091,1.0,1.0,-3.1894304752349854,1.0767546892166138,2.112675666809082,0.3609612584114074,0.0,0.0,1.0,261.481689453125,268.0,65.7307357788086,-31575.53125,3270.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.746138334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572355680167,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
