time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655079543590545,-7771.42333984375,304.16961669921875,0.8057867884635925,0.4632149636745453,0.4227537214756012,293.06640625,297.1499938964844,293.1499938964844,0.3800880312919616,-7000.376953125,304.1561279296875,0.7642962336540222,0.3955018222332001,0.381148099899292,292.95367431640625,297.1499938964844,293.1499938964844,0.6621206998825073,-7944.5634765625,304.1421813964844,0.8807063698768616,0.6148945689201355,0.4329540133476257,292.9599914550781,297.1499938964844,293.1499938964844,0.9445827603340148,-14106.900390625,304.1467590332031,0.9712952971458436,0.8101221919059753,0.7685495018959045,293.1129455566406,297.1499938964844,293.1499938964844,0.1037790775299072,-11948.349609375,304.1524658203125,0.5324999094009399,0.1366898268461227,0.6507066488265991,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,291.1100769042969,288.9620361328125,1.0,0.6543950438499451,0.4493264555931091,0.4493264555931091,1.0,1.0,-3.1894304752349854,1.0767546892166138,2.112675666809082,0.3609612584114074,0.0,0.0,1.0,261.481689453125,268.0,65.7307357788086,-31575.53125,3270.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.746138334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572355680167,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606682956218719,-7707.85009765625,304.171142578125,0.801745593547821,0.4602201282978058,0.4203149080276489,293.0825500488281,297.1499938964844,293.1499938964844,0.377901017665863,-6967.9248046875,304.1577453613281,0.7614838480949402,0.3943430483341217,0.3803024590015411,292.9693603515625,297.1499938964844,293.1499938964844,0.6628289818763733,-7950.4951171875,304.1435852050781,0.8789932727813721,0.6166864633560181,0.4343357384204864,292.9763488769531,297.1499938964844,293.1499938964844,0.9441925883293152,-14101.8427734375,304.14849853515625,0.9691383838653564,0.8116163015365601,0.7701352834701538,293.1201171875,297.1499938964844,293.1499938964844,0.1031660884618759,-11889.19921875,304.1526794433594,0.5300474166870117,0.1361749470233917,0.6491186618804932,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,291.1170349121094,289.0002746582031,1.0,0.6559112668037415,0.4499263167381286,0.4499263167381286,1.0,1.0,-3.1871416568756104,1.0773160457611084,2.109825611114502,0.362033873796463,0.0,0.0,1.0,264.8900146484375,271.0,57.07147979736328,-31664.83984375,3284.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492896914482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604337879456,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606682956218719,-7707.85009765625,304.171142578125,0.801745593547821,0.4602201282978058,0.4203149080276489,293.0825500488281,297.1499938964844,293.1499938964844,0.377901017665863,-6967.9248046875,304.1577453613281,0.7614838480949402,0.3943430483341217,0.3803024590015411,292.9693603515625,297.1499938964844,293.1499938964844,0.6628289818763733,-7950.4951171875,304.1435852050781,0.8789932727813721,0.6166864633560181,0.4343357384204864,292.9763488769531,297.1499938964844,293.1499938964844,0.9441925883293152,-14101.8427734375,304.14849853515625,0.9691383838653564,0.8116163015365601,0.7701352834701538,293.1201171875,297.1499938964844,293.1499938964844,0.1031660884618759,-11889.19921875,304.1526794433594,0.5300474166870117,0.1361749470233917,0.6491186618804932,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,291.1170349121094,289.0002746582031,1.0,0.6559112668037415,0.4499263167381286,0.4499263167381286,1.0,1.0,-3.1871416568756104,1.0773160457611084,2.109825611114502,0.362033873796463,0.0,0.0,1.0,264.8900146484375,271.0,57.07147979736328,-31664.83984375,3284.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492896914482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604337879456,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549300372600555,-7631.88427734375,304.173583984375,0.7974531054496765,0.4568246901035309,0.417502760887146,293.0989074707031,297.1499938964844,293.1499938964844,0.3748557269573211,-6922.5859375,304.1601867675781,0.7584154009819031,0.3927365839481354,0.3790366947650909,292.9842529296875,297.1499938964844,293.1499938964844,0.6626051664352417,-7947.3427734375,304.14599609375,0.8771629333496094,0.6182375550270081,0.4355549216270447,292.991943359375,297.1499938964844,293.1499938964844,0.9426042437553406,-14082.142578125,304.1515197753906,0.9668419361114502,0.8128528594970703,0.7714921236038208,293.12664794921875,297.1499938964844,293.1499938964844,0.1024159044027328,-11816.3740234375,304.15301513671875,0.5275365114212036,0.1356047689914703,0.6472973227500916,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,291.1241455078125,289.0509338378906,1.0,0.6572262644767761,0.450595885515213,0.450595885515213,1.0,1.0,-3.18314790725708,1.0773868560791016,2.1057610511779785,0.3629988729953766,0.0,0.0,1.0,268.3035583496094,274.0,62.43862915039063,-31790.693359375,3293.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521398067474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633263012394,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549300372600555,-7631.88427734375,304.173583984375,0.7974531054496765,0.4568246901035309,0.417502760887146,293.0989074707031,297.1499938964844,293.1499938964844,0.3748557269573211,-6922.5859375,304.1601867675781,0.7584154009819031,0.3927365839481354,0.3790366947650909,292.9842529296875,297.1499938964844,293.1499938964844,0.6626051664352417,-7947.3427734375,304.14599609375,0.8771629333496094,0.6182375550270081,0.4355549216270447,292.991943359375,297.1499938964844,293.1499938964844,0.9426042437553406,-14082.142578125,304.1515197753906,0.9668419361114502,0.8128528594970703,0.7714921236038208,293.12664794921875,297.1499938964844,293.1499938964844,0.1024159044027328,-11816.3740234375,304.15301513671875,0.5275365114212036,0.1356047689914703,0.6472973227500916,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,291.1241455078125,289.0509338378906,1.0,0.6572262644767761,0.450595885515213,0.450595885515213,1.0,1.0,-3.18314790725708,1.0773868560791016,2.1057610511779785,0.3629988729953766,0.0,0.0,1.0,268.3035583496094,274.0,62.43862915039063,-31790.693359375,3293.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521398067474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633263012394,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492397010326385,-7556.80908203125,304.1752014160156,0.7930299639701843,0.4531805217266083,0.4144428074359894,293.1150207519531,297.1499938964844,293.1499938964844,0.371677428483963,-6875.6162109375,304.1620788574219,0.7551699280738831,0.3907663822174072,0.3774119019508362,292.99835205078125,297.1499938964844,293.1499938964844,0.6625820398330688,-7946.57470703125,304.1473693847656,0.8752648830413818,0.6195804476737976,0.4366248250007629,293.0066833496094,297.1499938964844,293.1499938964844,0.9413419365882874,-14067.3115234375,304.1531066894531,0.9644507169723512,0.8138697743415833,0.7726348042488098,293.13262939453125,297.1499938964844,293.1499938964844,0.1017063483595848,-11748.0732421875,304.1531982421875,0.5250001549720764,0.1349850296974182,0.6452494263648987,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,291.1314392089844,289.0906677246094,1.0,0.6583541035652161,0.4513337314128876,0.4513337314128876,1.0,1.0,-3.1777145862579346,1.0770622491836548,2.1006522178649902,0.3638876080513,0.0,0.0,1.0,271.68267822265625,277.0,57.7580451965332,-31858.080078125,3300.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544893026351929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765710719861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492397010326385,-7556.80908203125,304.1752014160156,0.7930299639701843,0.4531805217266083,0.4144428074359894,293.1150207519531,297.1499938964844,293.1499938964844,0.371677428483963,-6875.6162109375,304.1620788574219,0.7551699280738831,0.3907663822174072,0.3774119019508362,292.99835205078125,297.1499938964844,293.1499938964844,0.6625820398330688,-7946.57470703125,304.1473693847656,0.8752648830413818,0.6195804476737976,0.4366248250007629,293.0066833496094,297.1499938964844,293.1499938964844,0.9413419365882874,-14067.3115234375,304.1531066894531,0.9644507169723512,0.8138697743415833,0.7726348042488098,293.13262939453125,297.1499938964844,293.1499938964844,0.1017063483595848,-11748.0732421875,304.1531982421875,0.5250001549720764,0.1349850296974182,0.6452494263648987,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,291.1314392089844,289.0906677246094,1.0,0.6583541035652161,0.4513337314128876,0.4513337314128876,1.0,1.0,-3.1777145862579346,1.0770622491836548,2.1006522178649902,0.3638876080513,0.0,0.0,1.0,271.68267822265625,277.0,57.7580451965332,-31858.080078125,3300.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544893026351929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000765710719861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462757110595703,-7517.63330078125,304.1759948730469,0.7907847762107849,0.4512744545936584,0.4128367602825165,293.1229248046875,297.1499938964844,293.1499938964844,0.3699196875095367,-6849.64306640625,304.1630859375,0.7534927129745483,0.3896523416042328,0.376476526260376,293.0050964355469,297.1499938964844,293.1499938964844,0.6624264717102051,-7944.82861328125,304.14813232421875,0.8742955327033997,0.6201730370521545,0.4371056258678436,293.01373291015625,297.1499938964844,293.1499938964844,0.9405383467674256,-14057.8583984375,304.15399169921875,0.9632238149642944,0.8142936825752258,0.7731283903121948,293.1354064941406,297.1499938964844,293.1499938964844,0.1013326346874237,-11712.0830078125,304.1532897949219,0.5237286686897278,0.1346590220928192,0.6441503167152405,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,291.1351318359375,289.1112060546875,1.0,0.6588530540466309,0.4517281651496887,0.4517281651496887,1.0,1.0,-3.1745095252990723,1.0767698287963867,2.097739696502685,0.3643113076686859,0.0,0.0,1.0,273.35699462890625,277.0,57.61377716064453,-31891.04296875,3302.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4113464355469,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554801106452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766716315411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432437121868133,-7477.50732421875,304.1767883300781,0.7885209321975708,0.4493180811405182,0.4111855328083038,293.1307373046875,297.1499938964844,293.1499938964844,0.36806321144104,-6822.208984375,304.1640625,0.7517850995063782,0.3884607553482055,0.3754680752754211,293.0116577148437,297.1499938964844,293.1499938964844,0.6621835231781006,-7942.26318359375,304.14892578125,0.8733142614364624,0.6207178235054016,0.437553346157074,293.0206298828125,297.1499938964844,293.1499938964844,0.939629077911377,-14047.1689453125,304.1549377441406,0.9619767665863036,0.8146654963493347,0.7735737562179565,293.1380310058594,297.1499938964844,293.1499938964844,0.1009488776326179,-11675.1103515625,304.15338134765625,0.5224581360816956,0.1343242824077606,0.6430110931396484,289.13055419921875,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,291.13885498046875,289.1321716308594,1.0,0.6593144536018372,0.4521394073963165,0.4521394073963165,1.0,1.0,-3.171016454696656,1.0764036178588867,2.094612836837769,0.3647259473800659,0.0,0.0,1.0,275.0235290527344,280.0,58.0205078125,-31922.669921875,3303.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4651184082031,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563652992248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676146342419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369801580905914,-7394.4541015625,304.17828369140625,0.7839359045028687,0.4452514946460724,0.4077442288398742,293.1460876464844,297.1499938964844,293.1499938964844,0.3640505671501159,-6762.89892578125,304.16607666015625,0.7482728362083435,0.3858359456062317,0.3732229769229889,293.0242919921875,297.1499938964844,293.1499938964844,0.6614368557929993,-7934.70703125,304.1505126953125,0.8713124394416809,0.6216603517532349,0.4383465051651001,293.0339050292969,297.1499938964844,293.1499938964844,0.9374930262565612,-14022.1171875,304.1568298339844,0.959416925907135,0.8152481317520142,0.7743136882781982,293.1429443359375,297.1499938964844,293.1499938964844,0.1001545339822769,-11598.5341796875,304.1535949707031,0.5199220180511475,0.1336306035518646,0.6406208872795105,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,291.1464538574219,289.1750793457031,1.0,0.6601247787475586,0.4530138671398163,0.4530138671398163,1.0,1.0,-3.1631503105163574,1.0754456520080566,2.087704658508301,0.3655275702476501,0.0,0.0,1.0,278.3352966308594,283.0,59.37800979614258,-31979.93359375,3304.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578209042549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690918282605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369801580905914,-7394.4541015625,304.17828369140625,0.7839359045028687,0.4452514946460724,0.4077442288398742,293.1460876464844,297.1499938964844,293.1499938964844,0.3640505671501159,-6762.89892578125,304.16607666015625,0.7482728362083435,0.3858359456062317,0.3732229769229889,293.0242919921875,297.1499938964844,293.1499938964844,0.6614368557929993,-7934.70703125,304.1505126953125,0.8713124394416809,0.6216603517532349,0.4383465051651001,293.0339050292969,297.1499938964844,293.1499938964844,0.9374930262565612,-14022.1171875,304.1568298339844,0.959416925907135,0.8152481317520142,0.7743136882781982,293.1429443359375,297.1499938964844,293.1499938964844,0.1001545339822769,-11598.5341796875,304.1535949707031,0.5199220180511475,0.1336306035518646,0.6406208872795105,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,291.1464538574219,289.1750793457031,1.0,0.6601247787475586,0.4530138671398163,0.4530138671398163,1.0,1.0,-3.1631503105163574,1.0754456520080566,2.087704658508301,0.3655275702476501,0.0,0.0,1.0,278.3352966308594,283.0,59.37800979614258,-31979.93359375,3304.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578209042549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690918282605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304909110069275,-7308.1904296875,304.1796569824219,0.7792897820472717,0.4410003125667572,0.4041323661804199,293.1609802246094,297.1499938964844,293.1499938964844,0.3596696257591247,-6698.11376953125,304.1679992675781,0.7446410059928894,0.3829063177108764,0.3706847429275512,293.0362548828125,297.1499938964844,293.1499938964844,0.6603735089302063,-7924.2392578125,304.152099609375,0.8692636489868164,0.6224134564399719,0.4390077590942383,293.0465393066406,297.1499938964844,293.1499938964844,0.9349717497825624,-13992.677734375,304.15875244140625,0.9567729234695436,0.8156227469444275,0.7748583555221558,293.1473693847656,297.1499938964844,293.1499938964844,0.0993326529860496,-11519.240234375,304.1537475585937,0.5174012184143066,0.1329086720943451,0.6381028890609741,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,291.1541748046875,289.21881103515625,1.0,0.6607948541641235,0.4539582431316376,0.4539582431316376,1.0,1.0,-3.154179573059082,1.0742110013961792,2.0799684524536133,0.3663006722927093,0.0,0.0,1.0,281.6197204589844,286.0,60.51482772827149,-32027.298828125,3302.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.758884847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701716385781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304909110069275,-7308.1904296875,304.1796569824219,0.7792897820472717,0.4410003125667572,0.4041323661804199,293.1609802246094,297.1499938964844,293.1499938964844,0.3596696257591247,-6698.11376953125,304.1679992675781,0.7446410059928894,0.3829063177108764,0.3706847429275512,293.0362548828125,297.1499938964844,293.1499938964844,0.6603735089302063,-7924.2392578125,304.152099609375,0.8692636489868164,0.6224134564399719,0.4390077590942383,293.0465393066406,297.1499938964844,293.1499938964844,0.9349717497825624,-13992.677734375,304.15875244140625,0.9567729234695436,0.8156227469444275,0.7748583555221558,293.1473693847656,297.1499938964844,293.1499938964844,0.0993326529860496,-11519.240234375,304.1537475585937,0.5174012184143066,0.1329086720943451,0.6381028890609741,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,291.1541748046875,289.21881103515625,1.0,0.6607948541641235,0.4539582431316376,0.4539582431316376,1.0,1.0,-3.154179573059082,1.0742110013961792,2.0799684524536133,0.3663006722927093,0.0,0.0,1.0,281.6197204589844,286.0,60.51482772827149,-32027.298828125,3302.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.758884847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701716385781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237216711044311,-7217.8681640625,304.1810607910156,0.7744715213775635,0.4364476203918457,0.4003029763698578,293.1760559082031,297.1499938964844,293.1499938964844,0.354883462190628,-6627.20654296875,304.16998291015625,0.7407907843589783,0.3795717358589172,0.3678177893161773,293.0483703613281,297.1499938964844,293.1499938964844,0.6589075922966003,-7909.955078125,304.15386962890625,0.8670409321784973,0.6228415369987488,0.4394877552986145,293.059326171875,297.1499938964844,293.1499938964844,0.9319774508476256,-13957.640625,304.16082763671875,0.9539016485214232,0.815654456615448,0.7751421928405762,293.1522216796875,297.1499938964844,293.1499938964844,0.0984039902687072,-11429.732421875,304.154052734375,0.5147024989128113,0.131993219256401,0.6350424885749817,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,291.16278076171875,289.263671875,1.0,0.6612954139709473,0.455035388469696,0.455035388469696,1.0,1.0,-3.1433706283569336,1.072546362876892,2.070824146270752,0.3670844435691833,0.0,0.0,1.0,284.9933166503906,289.0,62.22148513793945,-32059.146484375,3296.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759593665599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708909688517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237216711044311,-7217.8681640625,304.1810607910156,0.7744715213775635,0.4364476203918457,0.4003029763698578,293.1760559082031,297.1499938964844,293.1499938964844,0.354883462190628,-6627.20654296875,304.16998291015625,0.7407907843589783,0.3795717358589172,0.3678177893161773,293.0483703613281,297.1499938964844,293.1499938964844,0.6589075922966003,-7909.955078125,304.15386962890625,0.8670409321784973,0.6228415369987488,0.4394877552986145,293.059326171875,297.1499938964844,293.1499938964844,0.9319774508476256,-13957.640625,304.16082763671875,0.9539016485214232,0.815654456615448,0.7751421928405762,293.1522216796875,297.1499938964844,293.1499938964844,0.0984039902687072,-11429.732421875,304.154052734375,0.5147024989128113,0.131993219256401,0.6350424885749817,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,291.16278076171875,289.263671875,1.0,0.6612954139709473,0.455035388469696,0.455035388469696,1.0,1.0,-3.1433706283569336,1.072546362876892,2.070824146270752,0.3670844435691833,0.0,0.0,1.0,284.9933166503906,289.0,62.22148513793945,-32059.146484375,3296.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759593665599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708909688517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165202975273132,-7121.30126953125,304.1827087402344,0.7693894505500793,0.431584745645523,0.3961826264858246,293.1913452148437,297.1499938964844,293.1499938964844,0.3495460450649261,-6547.8798828125,304.1722106933594,0.7366218566894531,0.3758125603199005,0.3645381331443786,293.0606384277344,297.1499938964844,293.1499938964844,0.6568215489387512,-7889.6982421875,304.1560363769531,0.8645439743995667,0.6229238510131836,0.439719557762146,293.0722961425781,297.1499938964844,293.1499938964844,0.9282488822937012,-13913.716796875,304.1634521484375,0.9506832361221312,0.8153198957443237,0.7750728130340576,293.1576843261719,297.1499938964844,293.1499938964844,0.0972380340099334,-11317.609375,304.1546630859375,0.5116063356399536,0.1308290213346481,0.6308274865150452,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,291.1723022460937,289.3117370605469,1.0,0.6615327596664429,0.4563016295433044,0.4563016295433044,1.0,1.0,-3.1296041011810303,1.0701512098312378,2.059452772140503,0.3677971363067627,0.0,0.0,1.0,288.51043701171875,292.0,65.89350891113281,-32070.93359375,3285.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599319815635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712343358434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165202975273132,-7121.30126953125,304.1827087402344,0.7693894505500793,0.431584745645523,0.3961826264858246,293.1913452148437,297.1499938964844,293.1499938964844,0.3495460450649261,-6547.8798828125,304.1722106933594,0.7366218566894531,0.3758125603199005,0.3645381331443786,293.0606384277344,297.1499938964844,293.1499938964844,0.6568215489387512,-7889.6982421875,304.1560363769531,0.8645439743995667,0.6229238510131836,0.439719557762146,293.0722961425781,297.1499938964844,293.1499938964844,0.9282488822937012,-13913.716796875,304.1634521484375,0.9506832361221312,0.8153198957443237,0.7750728130340576,293.1576843261719,297.1499938964844,293.1499938964844,0.0972380340099334,-11317.609375,304.1546630859375,0.5116063356399536,0.1308290213346481,0.6308274865150452,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,291.1723022460937,289.3117370605469,1.0,0.6615327596664429,0.4563016295433044,0.4563016295433044,1.0,1.0,-3.1296041011810303,1.0701512098312378,2.059452772140503,0.3677971363067627,0.0,0.0,1.0,288.51043701171875,292.0,65.89350891113281,-32070.93359375,3285.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599319815635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712343358434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127963185310364,-7071.212890625,304.1835327148437,0.766816258430481,0.4290685355663299,0.3940420150756836,293.1988830566406,297.1499938964844,293.1499938964844,0.3467105031013489,-6505.6572265625,304.17333984375,0.7344752550125122,0.3738093674182892,0.362775444984436,293.0666809082031,297.1499938964844,293.1499938964844,0.6555813550949097,-7877.71240234375,304.1571960449219,0.8632572889328003,0.6228672862052917,0.4397639036178589,293.07867431640625,297.1499938964844,293.1499938964844,0.9261444807052612,-13888.935546875,304.1648254394531,0.9490143060684204,0.815048098564148,0.7749351859092712,293.16046142578125,297.1499938964844,293.1499938964844,0.0965930670499801,-11255.615234375,304.15496826171875,0.5099896192550659,0.1301887780427932,0.6284250020980835,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,291.1771850585937,289.3368835449219,1.0,0.6615587472915649,0.4569990634918213,0.4569990634918213,1.0,1.0,-3.1219115257263184,1.068774938583374,2.0531365871429443,0.3681532144546509,0.0,0.0,1.0,290.2627868652344,292.0,67.85363006591797,-32071.421875,3278.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615618109703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728884229436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089594781398773,-7019.45654296875,304.1844177246094,0.7642381191253662,0.4265031516551971,0.3918554782867431,293.206298828125,297.1499938964844,293.1499938964844,0.3437426090240478,-6461.3662109375,304.1744689941406,0.7323000431060791,0.3717338740825653,0.3609419763088226,293.0726318359375,297.1499938964844,293.1499938964844,0.6541566848754883,-7863.9453125,304.1584777832031,0.8619610667228699,0.6227540969848633,0.4397676885128021,293.0849914550781,297.1499938964844,293.1499938964844,0.9238045811653136,-13861.298828125,304.1663818359375,0.9473233819007874,0.8147145509719849,0.7747383713722229,293.1631774902344,297.1499938964844,293.1499938964844,0.0959080085158348,-11189.6787109375,304.15533447265625,0.5083531141281128,0.1295207887887954,0.6258829236030579,289.3620300292969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,291.18212890625,289.3642578125,1.0,0.6615298390388489,0.4577366709709167,0.4577366709709167,1.0,1.0,-3.113790988922119,1.0673136711120603,2.0464770793914795,0.3685194849967956,0.0,0.0,1.0,291.9986572265625,295.0,72.17135620117188,-32080.388671875,3269.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.792724609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616901993751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730187498964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010302126407623,-6912.13623046875,304.1861572265625,0.7590816617012024,0.4212328493595123,0.387353777885437,293.2207336425781,297.1499938964844,293.1499938964844,0.3374872207641601,-6367.787109375,304.1767272949219,0.7278643846511841,0.3673771023750305,0.3570758700370788,293.084228515625,297.1499938964844,293.1499938964844,0.6508611440658569,-7832.23046875,304.1611328125,0.8593518137931824,0.6223659515380859,0.4396601915359497,293.0972900390625,297.1499938964844,293.1499938964844,0.918549120426178,-13799.322265625,304.169677734375,0.943888545036316,0.8138676285743713,0.774173378944397,293.16845703125,297.1499938964844,293.1499938964844,0.0944515019655227,-11049.3642578125,304.1559753417969,0.5050529837608337,0.1281187534332275,0.6204704642295837,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,291.1920166015625,289.4228515625,1.0,0.6613231301307678,0.4593275487422943,0.4593275487422943,1.0,1.0,-3.096416711807251,1.0641752481460571,2.0322413444519043,0.3692891299724579,0.0,0.0,1.0,295.41607666015625,298.0,78.9836654663086,-32087.19921875,3250.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616292834281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729568751528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010302126407623,-6912.13623046875,304.1861572265625,0.7590816617012024,0.4212328493595123,0.387353777885437,293.2207336425781,297.1499938964844,293.1499938964844,0.3374872207641601,-6367.787109375,304.1767272949219,0.7278643846511841,0.3673771023750305,0.3570758700370788,293.084228515625,297.1499938964844,293.1499938964844,0.6508611440658569,-7832.23046875,304.1611328125,0.8593518137931824,0.6223659515380859,0.4396601915359497,293.0972900390625,297.1499938964844,293.1499938964844,0.918549120426178,-13799.322265625,304.169677734375,0.943888545036316,0.8138676285743713,0.774173378944397,293.16845703125,297.1499938964844,293.1499938964844,0.0944515019655227,-11049.3642578125,304.1559753417969,0.5050529837608337,0.1281187534332275,0.6204704642295837,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,291.1920166015625,289.4228515625,1.0,0.6613231301307678,0.4593275487422943,0.4593275487422943,1.0,1.0,-3.096416711807251,1.0641752481460571,2.0322413444519043,0.3692891299724579,0.0,0.0,1.0,295.41607666015625,298.0,78.9836654663086,-32087.19921875,3250.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616292834281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729568751528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945485651493072,-6824.11767578125,304.1873474121094,0.7549670338630676,0.4168950319290161,0.38363978266716,293.2319030761719,297.1499938964844,293.1499938964844,0.3322715759277344,-6289.57275390625,304.1783447265625,0.7242223620414734,0.3637066185474396,0.3538045883178711,293.0931396484375,297.1499938964844,293.1499938964844,0.6479490399360657,-7804.3779296875,304.1630859375,0.8572555184364319,0.6219130754470825,0.4394727945327759,293.1067810058594,297.1499938964844,293.1499938964844,0.9139924645423888,-13745.86328125,304.1720886230469,0.9410997629165648,0.8130325078964233,0.7735698819160461,293.17242431640625,297.1499938964844,293.1499938964844,0.0932371616363525,-10932.3974609375,304.1564025878906,0.5024063587188721,0.126946672797203,0.6158939003944397,289.4684753417969,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,291.1999206542969,289.4708251953125,1.0,0.6610331535339355,0.4607061147689819,0.4607061147689819,1.0,1.0,-3.0815670490264893,1.0614899396896362,2.0200769901275635,0.3699430525302887,0.0,0.0,1.0,298.1007995605469,298.0,81.89585876464844,-32082.130859375,3232.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761299192905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726218900643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929141461849212,-6801.87939453125,304.1876220703125,0.7539409399032593,0.4157957434654236,0.3826974034309387,293.234619140625,297.1499938964844,293.1499938964844,0.3309433460235595,-6269.62353515625,304.1787109375,0.7232966423034668,0.3627653419971466,0.3529639840126037,293.0953063964844,297.1499938964844,293.1499938964844,0.6471892595291138,-7797.1298828125,304.1635437011719,0.8567307591438293,0.6217817068099976,0.4394131600856781,293.1091003417969,297.1499938964844,293.1499938964844,0.912812888622284,-13732.0576171875,304.17266845703125,0.94039785861969,0.8128037452697754,0.7734000086784363,293.17340087890625,297.1499938964844,293.1499938964844,0.0929285809397697,-10902.6787109375,304.1565246582031,0.5017452239990234,0.1266478896141052,0.6147223711013794,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,291.2018737792969,289.48291015625,1.0,0.6609459519386292,0.4610647857189178,0.4610647857189178,1.0,1.0,-3.0777394771575928,1.060798406600952,2.0169410705566406,0.3701120913028717,0.0,0.0,1.0,298.7662048339844,301.0,82.4185562133789,-32079.49609375,3228.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659804821014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777372799348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842891156673431,-6683.841796875,304.189453125,0.7488225698471069,0.4102054834365845,0.3779017329216003,293.2479858398437,297.1499938964844,293.1499938964844,0.3238449394702911,-6162.4501953125,304.1809997558594,0.7185485363006592,0.3579145073890686,0.348624050617218,293.10595703125,297.1499938964844,293.1499938964844,0.642597496509552,-7753.03076171875,304.16668701171875,0.8540982604026794,0.6210082769393921,0.4390360116958618,293.1205139160156,297.1499938964844,293.1499938964844,0.905860960483551,-13649.888671875,304.1767272949219,0.9368554353713988,0.811527669429779,0.7724313139915466,293.177978515625,297.1499938964844,293.1499938964844,0.0912706777453422,-10742.3427734375,304.1571044921875,0.4984399080276489,0.1251221299171447,0.6087133884429932,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,291.2117004394531,289.5567932128906,1.0,0.6604252457618713,0.4629415273666382,0.4629415273666382,1.0,1.0,-3.057915687561035,1.0572129487991333,2.0007028579711914,0.3709841072559356,0.0,0.0,1.0,302.06414794921875,304.0,98.4537124633789,-32124.353515625,3203.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662521004676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776484708301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842891156673431,-6683.841796875,304.189453125,0.7488225698471069,0.4102054834365845,0.3779017329216003,293.2479858398437,297.1499938964844,293.1499938964844,0.3238449394702911,-6162.4501953125,304.1809997558594,0.7185485363006592,0.3579145073890686,0.348624050617218,293.10595703125,297.1499938964844,293.1499938964844,0.642597496509552,-7753.03076171875,304.16668701171875,0.8540982604026794,0.6210082769393921,0.4390360116958618,293.1205139160156,297.1499938964844,293.1499938964844,0.905860960483551,-13649.888671875,304.1767272949219,0.9368554353713988,0.811527669429779,0.7724313139915466,293.177978515625,297.1499938964844,293.1499938964844,0.0912706777453422,-10742.3427734375,304.1571044921875,0.4984399080276489,0.1251221299171447,0.6087133884429932,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,291.2117004394531,289.5567932128906,1.0,0.6604252457618713,0.4629415273666382,0.4629415273666382,1.0,1.0,-3.057915687561035,1.0572129487991333,2.0007028579711914,0.3709841072559356,0.0,0.0,1.0,302.06414794921875,304.0,98.4537124633789,-32124.353515625,3203.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662521004676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776484708301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754465281963348,-6562.26611328125,304.1910400390625,0.7437232136726379,0.4044753313064575,0.3729757964611053,293.2607727050781,297.1499938964844,293.1499938964844,0.3164426684379577,-6050.23095703125,304.1829833984375,0.713537335395813,0.3528333902359009,0.3440634906291961,293.1161804199219,297.1499938964844,293.1499938964844,0.6374951004981995,-7704.25,304.16961669921875,0.8514455556869507,0.6200480461120605,0.4385269284248352,293.13153076171875,297.1499938964844,293.1499938964844,0.8982235193252563,-13560.0263671875,304.1805114746094,0.9332547783851624,0.8100394010543823,0.7712600231170654,293.1822509765625,297.1499938964844,293.1499938964844,0.0895502120256424,-10575.947265625,304.1575927734375,0.4951290786266327,0.1235486567020416,0.6024823784828186,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,291.2214050292969,289.6346435546875,1.0,0.6597767472267151,0.4649530947208404,0.4649530947208404,1.0,1.0,-3.037001609802246,1.0534151792526243,1.9835865497589111,0.371888130903244,0.0,0.0,1.0,305.3249206542969,307.0,105.4647979736328,-32145.783203125,3176.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660131454467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774059195071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754465281963348,-6562.26611328125,304.1910400390625,0.7437232136726379,0.4044753313064575,0.3729757964611053,293.2607727050781,297.1499938964844,293.1499938964844,0.3164426684379577,-6050.23095703125,304.1829833984375,0.713537335395813,0.3528333902359009,0.3440634906291961,293.1161804199219,297.1499938964844,293.1499938964844,0.6374951004981995,-7704.25,304.16961669921875,0.8514455556869507,0.6200480461120605,0.4385269284248352,293.13153076171875,297.1499938964844,293.1499938964844,0.8982235193252563,-13560.0263671875,304.1805114746094,0.9332547783851624,0.8100394010543823,0.7712600231170654,293.1822509765625,297.1499938964844,293.1499938964844,0.0895502120256424,-10575.947265625,304.1575927734375,0.4951290786266327,0.1235486567020416,0.6024823784828186,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,291.2214050292969,289.6346435546875,1.0,0.6597767472267151,0.4649530947208404,0.4649530947208404,1.0,1.0,-3.037001609802246,1.0534151792526243,1.9835865497589111,0.371888130903244,0.0,0.0,1.0,305.3249206542969,307.0,105.4647979736328,-32145.783203125,3176.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660131454467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774059195071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710094094276428,-6501.07373046875,304.1916198730469,0.7411830425262451,0.4015651047229767,0.3704706132411957,293.2669677734375,297.1499938964844,293.1499938964844,0.3126830756664276,-5993.07568359375,304.1838073730469,0.7109020352363586,0.3502119481563568,0.3417055010795593,293.1211242675781,297.1499938964844,293.1499938964844,0.6348521113395691,-7679.08349609375,304.1708374023437,0.8501154184341431,0.6195054650306702,0.4382278621196747,293.1368408203125,297.1499938964844,293.1499938964844,0.8942826986312866,-13513.8837890625,304.18212890625,0.931439995765686,0.809225857257843,0.7706072926521301,293.18426513671875,297.1499938964844,293.1499938964844,0.0886809229850769,-10491.9833984375,304.1578063964844,0.493468314409256,0.1227461919188499,0.5992931127548218,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,291.2262268066406,289.6733703613281,1.0,0.6594099998474121,0.4660073518753052,0.4660073518753052,1.0,1.0,-3.0261776447296143,1.0514438152313232,1.9747339487075808,0.3723495900630951,0.0,0.0,1.0,306.9418334960937,307.0,106.5791015625,-32148.30859375,3161.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705214619636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819813326932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664478957653045,-6437.88232421875,304.1923522949219,0.7386487722396851,0.3986278772354126,0.3679404258728027,293.2730407714844,297.1499938964844,293.1499938964844,0.3087892830371856,-5933.6298828125,304.18475341796875,0.7081589698791504,0.3475402295589447,0.3392993211746216,293.1259460449219,297.1499938964844,293.1499938964844,0.631957471370697,-7651.39990234375,304.1723327636719,0.8487840890884399,0.6189229488372803,0.4379015564918518,293.1420593261719,297.1499938964844,293.1499938964844,0.8900068402290344,-13463.537109375,304.18408203125,0.929619073867798,0.808367908000946,0.769913911819458,293.1861877441406,297.1499938964844,293.1499938964844,0.0877777636051178,-10404.587890625,304.15802001953125,0.4918011426925659,0.1219344362616539,0.5960608720779419,289.7129211425781,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,291.2309875488281,289.7166442871094,1.0,0.659018337726593,0.4670927226543426,0.4670927226543426,1.0,1.0,-3.015132665634156,1.0494283437728882,1.965704321861267,0.3728164434432983,0.0,0.0,1.0,308.5508117675781,295.0,114.22611236572266,-32179.720703125,3146.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706930041313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782155431807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568028807640075,-6303.400390625,304.1943054199219,0.7365245223045349,0.3927375078201294,0.3625878989696502,293.2845153808594,297.1499938964844,293.1499938964844,0.3004363775253296,-5805.3388671875,304.18707275390625,0.7056635022163391,0.3420973122119903,0.3341056108474731,293.13507080078125,297.1499938964844,293.1499938964844,0.6252655386924744,-7587.10498046875,304.176025390625,0.8496800661087036,0.6176794171333313,0.4369848370552063,293.15203857421875,297.1499938964844,293.1499938964844,0.8803215026855469,-13348.81640625,304.1888427734375,0.9307355880737304,0.8065471053123474,0.7681496143341064,293.18951416015625,297.1499938964844,293.1499938964844,0.0856909230351448,-10203.0283203125,304.1588134765625,0.4904671013355255,0.1203391477465629,0.5883551239967346,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,291.2402038574219,289.8116760253906,1.0,0.6539503931999207,0.4693979024887085,0.4693979024887085,1.0,1.0,-2.9899730682373047,1.0443822145462036,1.945590853691101,0.373458981513977,0.0,0.0,1.0,304.8966369628906,283.0,127.2993392944336,-32208.533203125,3076.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.77055424451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820146274752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
