time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568028807640075,-6303.400390625,304.1943054199219,0.7365245223045349,0.3927375078201294,0.3625878989696502,293.2845153808594,297.1499938964844,293.1499938964844,0.3004363775253296,-5805.3388671875,304.18707275390625,0.7056635022163391,0.3420973122119903,0.3341056108474731,293.13507080078125,297.1499938964844,293.1499938964844,0.6252655386924744,-7587.10498046875,304.176025390625,0.8496800661087036,0.6176794171333313,0.4369848370552063,293.15203857421875,297.1499938964844,293.1499938964844,0.8803215026855469,-13348.81640625,304.1888427734375,0.9307355880737304,0.8065471053123474,0.7681496143341064,293.18951416015625,297.1499938964844,293.1499938964844,0.0856909230351448,-10203.0283203125,304.1588134765625,0.4904671013355255,0.1203391477465629,0.5883551239967346,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,291.2402038574219,289.8116760253906,1.0,0.6539503931999207,0.4693979024887085,0.4693979024887085,1.0,1.0,-2.9899730682373047,1.0443822145462036,1.945590853691101,0.373458981513977,0.0,0.0,1.0,304.8966369628906,283.0,127.2993392944336,-32208.533203125,3076.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.77055424451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820146274752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470718562602997,-6167.0234375,304.1957397460937,0.7361125349998474,0.3868648707866668,0.3571011424064636,293.2950134277344,297.1499938964844,293.1499938964844,0.2918755412101745,-5673.18115234375,304.18896484375,0.7049208283424377,0.3365562558174133,0.3286605775356293,293.1434326171875,297.1499938964844,293.1499938964844,0.6181718111038208,-7519.1591796875,304.1791687011719,0.8526934385299683,0.6163638234138489,0.4359020888805389,293.1612854003906,297.1499938964844,293.1499938964844,0.8700973391532898,-13228.181640625,304.1929016113281,0.934649646282196,0.8046213388442993,0.7661283016204834,293.1921081542969,297.1499938964844,293.1499938964844,0.0835245251655578,-9994.5888671875,304.15948486328125,0.4903790056705475,0.1188104078173637,0.5802072882652283,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,291.24884033203125,289.90789794921875,1.0,0.6468583345413208,0.4718319475650787,0.4718319475650787,1.0,1.0,-2.9633076190948486,1.038893461227417,1.924414157867432,0.3739588558673858,0.0,0.0,1.0,297.3191833496094,271.0,132.08201599121094,-32209.990234375,2983.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746254205703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861463236622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470718562602997,-6167.0234375,304.1957397460937,0.7361125349998474,0.3868648707866668,0.3571011424064636,293.2950134277344,297.1499938964844,293.1499938964844,0.2918755412101745,-5673.18115234375,304.18896484375,0.7049208283424377,0.3365562558174133,0.3286605775356293,293.1434326171875,297.1499938964844,293.1499938964844,0.6181718111038208,-7519.1591796875,304.1791687011719,0.8526934385299683,0.6163638234138489,0.4359020888805389,293.1612854003906,297.1499938964844,293.1499938964844,0.8700973391532898,-13228.181640625,304.1929016113281,0.934649646282196,0.8046213388442993,0.7661283016204834,293.1921081542969,297.1499938964844,293.1499938964844,0.0835245251655578,-9994.5888671875,304.15948486328125,0.4903790056705475,0.1188104078173637,0.5802072882652283,289.9040222167969,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,291.24884033203125,289.90789794921875,1.0,0.6468583345413208,0.4718319475650787,0.4718319475650787,1.0,1.0,-2.9633076190948486,1.038893461227417,1.924414157867432,0.3739588558673858,0.0,0.0,1.0,297.3191833496094,271.0,132.08201599121094,-32209.990234375,2983.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746254205703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861463236622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370805382728576,-6025.90673828125,304.1971435546875,0.7366423010826111,0.3809995055198669,0.3515504896640777,293.3046875,297.1499938964844,293.1499938964844,0.2829852998256683,-5534.884765625,304.1907958984375,0.7051109075546265,0.3309192657470703,0.3230486214160919,293.1511535644531,297.1499938964844,293.1499938964844,0.6103150844573975,-7443.66015625,304.1825561523437,0.8569386601448059,0.61496502161026,0.4347091615200043,293.1698913574219,297.1499938964844,293.1499938964844,0.8588349223136902,-13094.7802734375,304.1973876953125,0.940106213092804,0.8025861382484436,0.7639333009719849,293.1941223144531,297.1499938964844,293.1499938964844,0.0812734439969062,-9778.2861328125,304.1600646972656,0.4910200834274292,0.1173363476991653,0.5719581246376038,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,291.25701904296875,290.0160217285156,1.0,0.6386184692382812,0.4743793308734894,0.4743793308734894,1.0,1.0,-2.9359023571014404,1.0332123041152954,1.902690052986145,0.3744260370731354,0.0,0.0,1.0,287.782470703125,259.0,146.60934448242188,-32254.58203125,2880.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744444012641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859626202844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370805382728576,-6025.90673828125,304.1971435546875,0.7366423010826111,0.3809995055198669,0.3515504896640777,293.3046875,297.1499938964844,293.1499938964844,0.2829852998256683,-5534.884765625,304.1907958984375,0.7051109075546265,0.3309192657470703,0.3230486214160919,293.1511535644531,297.1499938964844,293.1499938964844,0.6103150844573975,-7443.66015625,304.1825561523437,0.8569386601448059,0.61496502161026,0.4347091615200043,293.1698913574219,297.1499938964844,293.1499938964844,0.8588349223136902,-13094.7802734375,304.1973876953125,0.940106213092804,0.8025861382484436,0.7639333009719849,293.1941223144531,297.1499938964844,293.1499938964844,0.0812734439969062,-9778.2861328125,304.1600646972656,0.4910200834274292,0.1173363476991653,0.5719581246376038,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,291.25701904296875,290.0160217285156,1.0,0.6386184692382812,0.4743793308734894,0.4743793308734894,1.0,1.0,-2.9359023571014404,1.0332123041152954,1.902690052986145,0.3744260370731354,0.0,0.0,1.0,287.782470703125,259.0,146.60934448242188,-32254.58203125,2880.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744444012641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859626202844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271298408508301,-5884.51611328125,304.197998046875,0.7377707362174988,0.3751388490200043,0.3459639847278595,293.3136291503906,297.1499938964844,293.1499938964844,0.274034708738327,-5394.77734375,304.1921081542969,0.7058584690093994,0.3251855373382568,0.3173038065433502,293.1583557128906,297.1499938964844,293.1499938964844,0.6021584868431091,-7365.40234375,304.1852722167969,0.8620250225067139,0.6134708523750305,0.4334203004837036,293.17803955078125,297.1499938964844,293.1499938964844,0.8471426367759705,-12956.6513671875,304.2010498046875,0.9464882612228394,0.8004319667816162,0.7615848779678345,293.1956787109375,297.1499938964844,293.1499938964844,0.0790189802646637,-9562.6123046875,304.16046142578125,0.4921430647373199,0.1159011870622634,0.5637100338935852,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,291.2648620605469,290.1258239746094,1.0,0.6297028064727783,0.477031946182251,0.477031946182251,1.0,1.0,-2.90799617767334,1.0274038314819336,1.880592465400696,0.3748743236064911,0.0,0.0,1.0,277.21661376953125,247.0,150.84109497070312,-32270.099609375,2773.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736058831214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851116242818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271298408508301,-5884.51611328125,304.197998046875,0.7377707362174988,0.3751388490200043,0.3459639847278595,293.3136291503906,297.1499938964844,293.1499938964844,0.274034708738327,-5394.77734375,304.1921081542969,0.7058584690093994,0.3251855373382568,0.3173038065433502,293.1583557128906,297.1499938964844,293.1499938964844,0.6021584868431091,-7365.40234375,304.1852722167969,0.8620250225067139,0.6134708523750305,0.4334203004837036,293.17803955078125,297.1499938964844,293.1499938964844,0.8471426367759705,-12956.6513671875,304.2010498046875,0.9464882612228394,0.8004319667816162,0.7615848779678345,293.1956787109375,297.1499938964844,293.1499938964844,0.0790189802646637,-9562.6123046875,304.16046142578125,0.4921430647373199,0.1159011870622634,0.5637100338935852,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,291.2648620605469,290.1258239746094,1.0,0.6297028064727783,0.477031946182251,0.477031946182251,1.0,1.0,-2.90799617767334,1.0274038314819336,1.880592465400696,0.3748743236064911,0.0,0.0,1.0,277.21661376953125,247.0,150.84109497070312,-32270.099609375,2773.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736058831214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851116242818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222352266311645,-5814.671875,304.1981811523437,0.7385066747665405,0.3722133040428161,0.3431657254695892,293.3178405761719,297.1499938964844,293.1499938964844,0.2695933878421783,-5324.94140625,304.1925048828125,0.7063807845115662,0.3222846388816833,0.3143896162509918,293.16180419921875,297.1499938964844,293.1499938964844,0.5980788469314575,-7326.326171875,304.1862487792969,0.8648244142532349,0.6126912236213684,0.4327462911605835,293.181884765625,297.1499938964844,293.1499938964844,0.8412880897521973,-12887.685546875,304.202392578125,0.9499144554138184,0.7993168234825134,0.7603647112846375,293.1963195800781,297.1499938964844,293.1499938964844,0.077904962003231,-9456.525390625,304.1605834960937,0.4928433895111084,0.1151943132281303,0.5595968961715698,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,291.2686462402344,290.17950439453125,1.0,0.6250746250152588,0.478395015001297,0.478395015001297,1.0,1.0,-2.8939096927642822,1.02446448802948,1.8694450855255127,0.3750919997692108,0.0,0.0,1.0,271.70928955078125,247.0,150.25347900390625,-32267.736328125,2719.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.42138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777677178382874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893353467807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.31729456782341,-5743.8310546875,304.1983947753906,0.7393390536308289,0.3692918717861175,0.3403670787811279,293.3218994140625,297.1499938964844,293.1499938964844,0.2650929987430572,-5253.8349609375,304.1929626464844,0.7069815397262573,0.3193631470203399,0.3114517033100128,293.16510009765625,297.1499938964844,293.1499938964844,0.5938206315040588,-7285.38134765625,304.1874084472656,0.8677745461463928,0.611889660358429,0.432055115699768,293.1856384277344,297.1499938964844,293.1499938964844,0.8351923227310181,-12815.55859375,304.2039794921875,0.9534523487091064,0.7981765270233154,0.7591185569763184,293.1969299316406,297.1499938964844,293.1499938964844,0.076773352921009,-9348.888671875,304.1607360839844,0.4936215877532959,0.1144927665591239,0.5554932355880737,290.2319030761719,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,291.2723693847656,290.2369689941406,1.0,0.6203629970550537,0.4797813594341278,0.4797813594341278,1.0,1.0,-2.879753828048706,1.0215054750442505,1.858248233795166,0.3753048479557037,0.0,0.0,1.0,266.1107177734375,235.0,156.01303100585938,-32292.16015625,2665.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775692939758301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891339482739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074142634868622,-5601.326171875,304.1986999511719,0.7412747144699097,0.363463819026947,0.3347744345664978,293.3295288085937,297.1499938964844,293.1499938964844,0.2560357451438904,-5109.85009765625,304.1937255859375,0.708392322063446,0.3134605586528778,0.3055101633071899,293.1715087890625,297.1499938964844,293.1499938964844,0.5849807858467102,-7200.19921875,304.18963623046875,0.8741000294685364,0.6102095246315002,0.430615484714508,293.19287109375,297.1499938964844,293.1499938964844,0.8225529789924622,-12665.6982421875,304.2070007324219,0.9607712626457214,0.7958044409751892,0.7565363645553589,293.1979064941406,297.1499938964844,293.1499938964844,0.0744901373982429,-9132.521484375,304.16094970703125,0.4953957498073578,0.113102838397026,0.5473155975341797,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,291.279541015625,290.35601806640625,1.0,0.6107301712036133,0.4826221466064453,0.4826221466064453,1.0,1.0,-2.8512279987335205,1.0155175924301147,1.835710287094116,0.3757068216800689,0.0,0.0,1.0,254.7299041748047,223.0,162.53353881835938,-32316.97265625,2557.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766441106796265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881950587034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074142634868622,-5601.326171875,304.1986999511719,0.7412747144699097,0.363463819026947,0.3347744345664978,293.3295288085937,297.1499938964844,293.1499938964844,0.2560357451438904,-5109.85009765625,304.1937255859375,0.708392322063446,0.3134605586528778,0.3055101633071899,293.1715087890625,297.1499938964844,293.1499938964844,0.5849807858467102,-7200.19921875,304.18963623046875,0.8741000294685364,0.6102095246315002,0.430615484714508,293.19287109375,297.1499938964844,293.1499938964844,0.8225529789924622,-12665.6982421875,304.2070007324219,0.9607712626457214,0.7958044409751892,0.7565363645553589,293.1979064941406,297.1499938964844,293.1499938964844,0.0744901373982429,-9132.521484375,304.16094970703125,0.4953957498073578,0.113102838397026,0.5473155975341797,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,291.279541015625,290.35601806640625,1.0,0.6107301712036133,0.4826221466064453,0.4826221466064453,1.0,1.0,-2.8512279987335205,1.0155175924301147,1.835710287094116,0.3757068216800689,0.0,0.0,1.0,254.7299041748047,223.0,162.53353881835938,-32316.97265625,2557.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766441106796265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881950587034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978313565254211,-5462.232421875,304.19842529296875,0.7435721158981323,0.35767263174057,0.3292038440704345,293.3365173339844,297.1499938964844,293.1499938964844,0.2471562474966049,-4967.7099609375,304.1939392089844,0.7100551724433899,0.3074939250946045,0.2994972765445709,293.1775207519531,297.1499938964844,293.1499938964844,0.5762389898300171,-7116.01611328125,304.19097900390625,0.8809880018234253,0.6084423661231995,0.4291081726551056,293.19970703125,297.1499938964844,293.1499938964844,0.8100345134735107,-12517.5595703125,304.2088317871094,0.9683102369308472,0.7933335304260254,0.7538497447967529,293.1986999511719,297.1499938964844,293.1499938964844,0.0722486823797226,-8921.775390625,304.1610412597656,0.4974537193775177,0.1117255017161369,0.5391753315925598,290.4660339355469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,291.2857666015625,290.4708251953125,1.0,0.6008697748184204,0.4855324923992157,0.4855324923992157,1.0,1.0,-2.822481870651245,1.0094192028045654,1.81306266784668,0.3760440945625305,0.0,0.0,1.0,243.20315551757807,211.0,160.2703857421875,-32311.630859375,2449.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799229621887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915226742625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978313565254211,-5462.232421875,304.19842529296875,0.7435721158981323,0.35767263174057,0.3292038440704345,293.3365173339844,297.1499938964844,293.1499938964844,0.2471562474966049,-4967.7099609375,304.1939392089844,0.7100551724433899,0.3074939250946045,0.2994972765445709,293.1775207519531,297.1499938964844,293.1499938964844,0.5762389898300171,-7116.01611328125,304.19097900390625,0.8809880018234253,0.6084423661231995,0.4291081726551056,293.19970703125,297.1499938964844,293.1499938964844,0.8100345134735107,-12517.5595703125,304.2088317871094,0.9683102369308472,0.7933335304260254,0.7538497447967529,293.1986999511719,297.1499938964844,293.1499938964844,0.0722486823797226,-8921.775390625,304.1610412597656,0.4974537193775177,0.1117255017161369,0.5391753315925598,290.4660339355469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,291.2857666015625,290.4708251953125,1.0,0.6008697748184204,0.4855324923992157,0.4855324923992157,1.0,1.0,-2.822481870651245,1.0094192028045654,1.81306266784668,0.3760440945625305,0.0,0.0,1.0,243.20315551757807,211.0,160.2703857421875,-32311.630859375,2449.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799229621887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915226742625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882896363735199,-5322.48046875,304.1982116699219,0.7462496757507324,0.3519288301467895,0.3236709833145141,293.3428649902344,297.1499938964844,293.1499938964844,0.2382495999336242,-4823.79296875,304.19415283203125,0.7119553685188293,0.3014785349369049,0.2934320569038391,293.1832275390625,297.1499938964844,293.1499938964844,0.5671160221099854,-7027.6298828125,304.1925354003906,0.8884471654891968,0.6065903306007385,0.4275416135787964,293.2061462402344,297.1499938964844,293.1499938964844,0.7970044612884521,-12362.34765625,304.2109680175781,0.975961685180664,0.7907670140266418,0.751073956489563,293.199462890625,297.1499938964844,293.1499938964844,0.0699628293514251,-8708.115234375,304.1611633300781,0.4997811317443847,0.1103373914957046,0.5310025215148926,290.5880126953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,291.2894897460937,290.5933837890625,1.0,0.5908144116401672,0.4884803295135498,0.4884803295135498,1.0,1.0,-2.793501853942871,1.003127098083496,1.790374755859375,0.3762387335300445,0.0,0.0,1.0,231.610595703125,199.0,168.85594177246094,-32342.322265625,2343.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.227294921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778963029384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905484526418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882896363735199,-5322.48046875,304.1982116699219,0.7462496757507324,0.3519288301467895,0.3236709833145141,293.3428649902344,297.1499938964844,293.1499938964844,0.2382495999336242,-4823.79296875,304.19415283203125,0.7119553685188293,0.3014785349369049,0.2934320569038391,293.1832275390625,297.1499938964844,293.1499938964844,0.5671160221099854,-7027.6298828125,304.1925354003906,0.8884471654891968,0.6065903306007385,0.4275416135787964,293.2061462402344,297.1499938964844,293.1499938964844,0.7970044612884521,-12362.34765625,304.2109680175781,0.975961685180664,0.7907670140266418,0.751073956489563,293.199462890625,297.1499938964844,293.1499938964844,0.0699628293514251,-8708.115234375,304.1611633300781,0.4997811317443847,0.1103373914957046,0.5310025215148926,290.5880126953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,291.2894897460937,290.5933837890625,1.0,0.5908144116401672,0.4884803295135498,0.4884803295135498,1.0,1.0,-2.793501853942871,1.003127098083496,1.790374755859375,0.3762387335300445,0.0,0.0,1.0,231.610595703125,199.0,168.85594177246094,-32342.322265625,2343.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.227294921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778963029384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905484526418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.278981477022171,-5185.119140625,304.1976318359375,0.7493489384651184,0.3462378084659576,0.3181817531585693,293.3486328125,297.1499938964844,293.1499938964844,0.2294854968786239,-4681.0107421875,304.19403076171875,0.7141097784042358,0.2954221367835998,0.2873242199420929,293.1886291503906,297.1499938964844,293.1499938964844,0.5579512715339661,-6938.6455078125,304.193603515625,0.8965051770210266,0.6046510934829712,0.425912082195282,293.2122802734375,297.1499938964844,293.1499938964844,0.783912718296051,-12206.140625,304.2124328613281,0.983636200428009,0.788100004196167,0.7482002377510071,293.2001647949219,297.1499938964844,293.1499938964844,0.0676764175295829,-8496.232421875,304.1612548828125,0.5024021863937378,0.1089416965842247,0.5227756500244141,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,291.2928466796875,290.715087890625,1.0,0.5805740356445312,0.4914939999580383,0.4914939999580383,1.0,1.0,-2.764265298843384,0.9966880679130554,1.7675771713256836,0.3763399422168731,0.0,0.0,1.0,219.98898315429688,187.0,168.9088897705078,-32339.859375,2238.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.4479675292969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773557305335999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889172411523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.278981477022171,-5185.119140625,304.1976318359375,0.7493489384651184,0.3462378084659576,0.3181817531585693,293.3486328125,297.1499938964844,293.1499938964844,0.2294854968786239,-4681.0107421875,304.19403076171875,0.7141097784042358,0.2954221367835998,0.2873242199420929,293.1886291503906,297.1499938964844,293.1499938964844,0.5579512715339661,-6938.6455078125,304.193603515625,0.8965051770210266,0.6046510934829712,0.425912082195282,293.2122802734375,297.1499938964844,293.1499938964844,0.783912718296051,-12206.140625,304.2124328613281,0.983636200428009,0.788100004196167,0.7482002377510071,293.2001647949219,297.1499938964844,293.1499938964844,0.0676764175295829,-8496.232421875,304.1612548828125,0.5024021863937378,0.1089416965842247,0.5227756500244141,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,291.2928466796875,290.715087890625,1.0,0.5805740356445312,0.4914939999580383,0.4914939999580383,1.0,1.0,-2.764265298843384,0.9966880679130554,1.7675771713256836,0.3763399422168731,0.0,0.0,1.0,219.98898315429688,187.0,168.9088897705078,-32339.859375,2238.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.4479675292969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773557305335999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889172411523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744592726230621,-5118.03271484375,304.1972045898437,0.7510798573493958,0.3434144556522369,0.3154559135437011,293.351318359375,297.1499938964844,293.1499938964844,0.2251944541931152,-4610.69140625,304.1938171386719,0.7152957320213318,0.2923807203769684,0.2842566668987274,293.19122314453125,297.1499938964844,293.1499938964844,0.5534451603889465,-6894.85791015625,304.1938781738281,0.9007795453071594,0.603654146194458,0.4250770807266235,293.2152099609375,297.1499938964844,293.1499938964844,0.7774707674980164,-12129.2646484375,304.2127990722656,0.987464964389801,0.7867363691329956,0.7467328906059265,293.20050048828125,297.1499938964844,293.1499938964844,0.0665466859936714,-8392.318359375,304.1612548828125,0.5038458108901978,0.1082440689206123,0.5186575651168823,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,291.2943725585937,290.77398681640625,1.0,0.5753873586654663,0.4930238723754883,0.4930238723754883,1.0,1.0,-2.749587059020996,0.9934228658676147,1.7561640739440918,0.3763567507266998,0.0,0.0,1.0,214.1697692871093,187.0,166.67701721191406,-32327.44921875,2186.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811382412910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927560363896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699319422245025,-5050.51708984375,304.19683837890625,0.752943217754364,0.3406054973602295,0.312742531299591,293.3538513183594,297.1499938964844,293.1499938964844,0.2208891808986663,-4539.75341796875,304.1936950683594,0.7165607810020447,0.2893314361572265,0.2811810374259949,293.1937255859375,297.1499938964844,293.1499938964844,0.5488163232803345,-6849.6611328125,304.1943359375,0.9052669405937196,0.6026396751403809,0.4242301881313324,293.2180480957031,297.1499938964844,293.1499938964844,0.7708669900894165,-12050.0185546875,304.21337890625,0.9912758469581604,0.7853533029556274,0.7452479600906372,293.2007751464844,297.1499938964844,293.1499938964844,0.0654015243053436,-8287.3115234375,304.1612854003906,0.5053901672363281,0.1075474098324775,0.5145420432090759,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,291.2958374023437,290.83612060546875,1.0,0.5701586008071899,0.4945680201053619,0.4945680201053619,1.0,1.0,-2.73488187789917,0.9901297688484192,1.7447521686553955,0.3763509690761566,0.0,0.0,1.0,208.34844970703125,175.0,170.9215087890625,-32340.310546875,2134.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.6765441894531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805654406547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079217471648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609532475471496,-4915.708984375,304.1961975097656,0.7570793032646179,0.3350313007831573,0.3073552250862121,293.35858154296875,297.1499938964844,293.1499938964844,0.2123146057128906,-4397.43310546875,304.1933898925781,0.7193238735198975,0.2832096517086029,0.2750076651573181,293.19854736328125,297.1499938964844,293.1499938964844,0.5393447279930115,-6756.78564453125,304.1953125,0.9154047966003418,0.6005501747131348,0.4224958419799804,293.2234802246094,297.1499938964844,293.1499938964844,0.757158637046814,-11884.740234375,304.21514892578125,0.9987185001373292,0.7825234532356262,0.742054283618927,293.2012939453125,297.1499938964844,293.1499938964844,0.0630920529365539,-8076.82275390625,304.161376953125,0.5087996125221252,0.1061593890190124,0.5063349008560181,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,291.2984924316406,290.9639892578125,1.0,0.5595607757568359,0.497704267501831,0.497704267501831,1.0,1.0,-2.705145835876465,0.9833592772483826,1.721786618232727,0.3762476146221161,0.0,0.0,1.0,196.7368621826172,163.0,175.59893798828125,-32339.8203125,2033.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788979411125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904823869466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609532475471496,-4915.708984375,304.1961975097656,0.7570793032646179,0.3350313007831573,0.3073552250862121,293.35858154296875,297.1499938964844,293.1499938964844,0.2123146057128906,-4397.43310546875,304.1933898925781,0.7193238735198975,0.2832096517086029,0.2750076651573181,293.19854736328125,297.1499938964844,293.1499938964844,0.5393447279930115,-6756.78564453125,304.1953125,0.9154047966003418,0.6005501747131348,0.4224958419799804,293.2234802246094,297.1499938964844,293.1499938964844,0.757158637046814,-11884.740234375,304.21514892578125,0.9987185001373292,0.7825234532356262,0.742054283618927,293.2012939453125,297.1499938964844,293.1499938964844,0.0630920529365539,-8076.82275390625,304.161376953125,0.5087996125221252,0.1061593890190124,0.5063349008560181,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,291.2984924316406,290.9639892578125,1.0,0.5595607757568359,0.497704267501831,0.497704267501831,1.0,1.0,-2.705145835876465,0.9833592772483826,1.721786618232727,0.3762476146221161,0.0,0.0,1.0,196.7368621826172,163.0,175.59893798828125,-32339.8203125,2033.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788979411125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904823869466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520522773265838,-4780.68701171875,304.1956481933594,0.7599705457687378,0.3295564949512481,0.3021352589130401,293.3625793457031,297.1499938964844,293.1499938964844,0.2037979811429977,-4254.51416015625,304.1931457519531,0.7207832336425781,0.2771102786064148,0.2689329087734222,293.20294189453125,297.1499938964844,293.1499938964844,0.5294429659843445,-6658.92138671875,304.19677734375,0.924188196659088,0.5984286069869995,0.4208012521266937,293.2185974121094,297.1499938964844,293.1499938964844,0.7283121943473816,-11511.599609375,304.2421264648437,0.9990000128746032,0.7816047072410583,0.7249636650085449,293.2013854980469,297.1499938964844,293.1499938964844,0.0608265735208988,-7871.390625,304.161376953125,0.5114250183105469,0.1048356965184211,0.4987703263759613,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,291.299560546875,291.1051330566406,1.0,0.5479728579521179,0.501255989074707,0.501255989074707,1.0,1.0,-2.6599042415618896,0.9706040620803832,1.6893001794815063,0.3738265037536621,0.0,0.0,1.0,186.83453369140625,151.0,194.47998046875,-32211.4609375,1917.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812644243240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928840350359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520522773265838,-4780.68701171875,304.1956481933594,0.7599705457687378,0.3295564949512481,0.3021352589130401,293.3625793457031,297.1499938964844,293.1499938964844,0.2037979811429977,-4254.51416015625,304.1931457519531,0.7207832336425781,0.2771102786064148,0.2689329087734222,293.20294189453125,297.1499938964844,293.1499938964844,0.5294429659843445,-6658.92138671875,304.19677734375,0.924188196659088,0.5984286069869995,0.4208012521266937,293.2185974121094,297.1499938964844,293.1499938964844,0.7283121943473816,-11511.599609375,304.2421264648437,0.9990000128746032,0.7816047072410583,0.7249636650085449,293.2013854980469,297.1499938964844,293.1499938964844,0.0608265735208988,-7871.390625,304.161376953125,0.5114250183105469,0.1048356965184211,0.4987703263759613,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,291.299560546875,291.1051330566406,1.0,0.5479728579521179,0.501255989074707,0.501255989074707,1.0,1.0,-2.6599042415618896,0.9706040620803832,1.6893001794815063,0.3738265037536621,0.0,0.0,1.0,186.83453369140625,151.0,194.47998046875,-32211.4609375,1917.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812644243240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928840350359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.242712065577507,-4637.09619140625,304.1960144042969,0.7633494734764099,0.3240949511528015,0.2969404757022857,293.3664245605469,297.1499938964844,293.1499938964844,0.1949187815189361,-4103.439453125,304.1935729980469,0.7225399613380432,0.2709487974643707,0.2628168761730194,293.2074890136719,297.1499938964844,293.1499938964844,0.5181349515914917,-6545.6845703125,304.2000427246094,0.9337887763977052,0.5961682796478271,0.4190266132354736,293.19366455078125,297.1499938964844,293.1499938964844,0.6920838952064514,-11042.626953125,304.2716979980469,0.9990000128746032,0.7848863005638123,0.7029922008514404,293.20147705078125,297.1499938964844,293.1499938964844,0.0583958066999912,-7651.72265625,304.16162109375,0.5144830942153931,0.1035199835896492,0.4912909865379333,291.2689208984375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,291.29888916015625,291.27716064453125,1.0,0.5354264974594116,0.5050296783447266,0.5050296783447266,1.0,1.0,-2.6088755130767822,0.9555671215057372,1.653308391571045,0.3701955378055572,0.0,0.0,0.9769991636276244,176.6820068359375,139.0,229.24366760253903,-32095.833984375,1795.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.58203125,36000.0,0.0,0.0,0.7788676619529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297489881515503,1.829776763916016,-2.779161332000513e-05,0.0,0.0007904516533017,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.242712065577507,-4637.09619140625,304.1960144042969,0.7633494734764099,0.3240949511528015,0.2969404757022857,293.3664245605469,297.1499938964844,293.1499938964844,0.1949187815189361,-4103.439453125,304.1935729980469,0.7225399613380432,0.2709487974643707,0.2628168761730194,293.2074890136719,297.1499938964844,293.1499938964844,0.5181349515914917,-6545.6845703125,304.2000427246094,0.9337887763977052,0.5961682796478271,0.4190266132354736,293.19366455078125,297.1499938964844,293.1499938964844,0.6920838952064514,-11042.626953125,304.2716979980469,0.9990000128746032,0.7848863005638123,0.7029922008514404,293.20147705078125,297.1499938964844,293.1499938964844,0.0583958066999912,-7651.72265625,304.16162109375,0.5144830942153931,0.1035199835896492,0.4912909865379333,291.2689208984375,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,291.29888916015625,291.27716064453125,1.0,0.5354264974594116,0.5050296783447266,0.5050296783447266,1.0,1.0,-2.6088755130767822,0.9555671215057372,1.653308391571045,0.3701955378055572,0.0,0.0,0.9769991636276244,176.6820068359375,139.0,229.24366760253903,-32095.833984375,1795.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.58203125,36000.0,0.0,0.0,0.7788676619529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297489881515503,1.829776763916016,-2.779161332000513e-05,0.0,0.0007904516533017,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333968728780746,-4492.4775390625,304.1961975097656,0.7676215171813965,0.3186927139759063,0.2917709052562713,293.36993408203125,297.1499938964844,293.1499938964844,0.1860484182834625,-3950.847900390625,304.1938171386719,0.724912166595459,0.2647525668144226,0.256641536951065,293.2119445800781,297.1499938964844,293.1499938964844,0.5063022375106812,-6426.6162109375,304.2030639648437,0.9445289373397828,0.5938069820404053,0.4171602725982666,293.1554260253906,297.1499938964844,293.1499938964844,0.6532185673713684,-10540.9248046875,304.2957458496094,0.9990000128746032,0.7915112972259521,0.6792763471603394,293.201171875,297.1499938964844,293.1499938964844,0.0559408403933048,-7431.66796875,304.1618347167969,0.5183340311050415,0.1022756844758987,0.4839650392532348,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,291.3006591796875,291.45855712890625,1.0,0.5221856832504272,0.5090284943580627,0.5090284943580627,1.0,1.0,-2.55570387840271,0.9396819472312928,1.6160218715667725,0.366198182106018,0.0,0.0,0.9249425530433656,166.11630249023438,127.0,246.5019989013672,-31927.224609375,1672.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797241210937,278.1499938964844,0.0,18000.0,316.6700134277344,35245.39453125,36000.0,0.0,0.0,0.7751868367195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821172952651977,1.8212010860443115,-2.811118065437768e-05,0.0,0.0007867161184549,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333968728780746,-4492.4775390625,304.1961975097656,0.7676215171813965,0.3186927139759063,0.2917709052562713,293.36993408203125,297.1499938964844,293.1499938964844,0.1860484182834625,-3950.847900390625,304.1938171386719,0.724912166595459,0.2647525668144226,0.256641536951065,293.2119445800781,297.1499938964844,293.1499938964844,0.5063022375106812,-6426.6162109375,304.2030639648437,0.9445289373397828,0.5938069820404053,0.4171602725982666,293.1554260253906,297.1499938964844,293.1499938964844,0.6532185673713684,-10540.9248046875,304.2957458496094,0.9990000128746032,0.7915112972259521,0.6792763471603394,293.201171875,297.1499938964844,293.1499938964844,0.0559408403933048,-7431.66796875,304.1618347167969,0.5183340311050415,0.1022756844758987,0.4839650392532348,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,291.3006591796875,291.45855712890625,1.0,0.5221856832504272,0.5090284943580627,0.5090284943580627,1.0,1.0,-2.55570387840271,0.9396819472312928,1.6160218715667725,0.366198182106018,0.0,0.0,0.9249425530433656,166.11630249023438,127.0,246.5019989013672,-31927.224609375,1672.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797241210937,278.1499938964844,0.0,18000.0,316.6700134277344,35245.39453125,36000.0,0.0,0.0,0.7751868367195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821172952651977,1.8212010860443115,-2.811118065437768e-05,0.0,0.0007867161184549,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289464920759201,-4423.060546875,304.19586181640625,0.7701311111450195,0.3160263001918793,0.2892098128795624,293.3715209960937,297.1499938964844,293.1499938964844,0.1817766278982162,-3876.92041015625,304.193603515625,0.7263513207435608,0.2616528272628784,0.2535445690155029,293.2140808105469,297.1499938964844,293.1499938964844,0.5005947947502136,-6369.2685546875,304.2037658691406,0.9502696990966796,0.5926045179367065,0.4162055850028991,293.1325378417969,297.1499938964844,293.1499938964844,0.6334702968597412,-10285.837890625,304.3050842285156,0.9990000128746032,0.795936107635498,0.6667923331260681,293.2007751464844,297.1499938964844,293.1499938964844,0.0547798313200473,-7328.4755859375,304.16180419921875,0.5206361413002014,0.1017049476504325,0.480478286743164,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,291.30352783203125,291.5425720214844,1.0,0.5153498649597168,0.511126697063446,0.511126697063446,1.0,1.0,-2.528569459915161,0.9315415620803832,1.5970278978347778,0.3641185760498047,0.0,0.0,0.89042729139328,160.71885681152344,127.0,234.38482666015625,-31735.951171875,1611.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1307983398437,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.0859375,36000.0,0.0,0.0,0.7776176929473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945445775985718,1.794572353363037,-2.7827451049233787e-05,0.0,0.0007891831337474,0.0,0.0,662.6048583984375,0.0,0.0,0.0,0.986857533454895,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252924889326095,-4366.5771484375,304.19415283203125,0.7729161381721497,0.3133937418460846,0.2866717576980591,293.3729858398437,297.1499938964844,293.1499938964844,0.1781335175037384,-3814.2548828125,304.1922912597656,0.7279764413833618,0.2585597932338714,0.250447928905487,293.21600341796875,297.1499938964844,293.1499938964844,0.4964446425437927,-6328.73291015625,304.2015075683594,0.95622456073761,0.5914127230644226,0.4152472615242004,293.1073913574219,297.1499938964844,293.1499938964844,0.6152641773223877,-10051.7939453125,304.3099670410156,0.9990000128746032,0.8010877966880798,0.6538974642753601,293.2001647949219,297.1499938964844,293.1499938964844,0.0538704134523868,-7249.275390625,304.1612854003906,0.5232383012771606,0.1011803671717643,0.477167934179306,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,291.3078918457031,291.59033203125,1.0,0.5083890557289124,0.5132936835289001,0.5132936835289001,1.0,1.0,-2.5011777877807617,0.9233136773109436,1.577864170074463,0.3620042204856872,0.0,0.0,0.8561275005340576,155.26263427734375,145.0,185.02305603027344,-31433.970703125,1551.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.484375,36000.0,0.0,0.0,0.7751447558403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734199285507202,1.7342259883880615,-2.668347951839678e-05,0.0,0.0007866733940318,0.0,0.0,608.9248046875,0.0,0.0,0.0,0.958254873752594,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202846258878708,-4291.04833984375,304.18768310546875,0.7699845433235168,0.3080708086490631,0.2818849384784698,293.37628173828125,297.1499938964844,293.1499938964844,0.1726629436016082,-3721.61181640625,304.1872253417969,0.7238139510154724,0.2522421181201935,0.2444863319396972,293.2198486328125,297.1499938964844,293.1499938964844,0.4927052557468414,-6296.38232421875,304.1903381347656,0.9567081928253174,0.5889602303504944,0.4135312736034393,293.0677490234375,297.1499938964844,293.1499938964844,0.6060812473297119,-9963.703125,304.2706298828125,0.9990000128746032,0.8102656602859497,0.6502723693847656,293.1994323730469,297.1499938964844,293.1499938964844,0.0529087036848068,-7169.69970703125,304.1590881347656,0.5221594572067261,0.1000614315271377,0.4720582962036133,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,291.3128662109375,291.5878601074219,1.0,0.5047836303710938,0.5167380571365356,0.5167380571365356,1.0,1.0,-2.4756712913513184,0.9178598523139954,1.5578113794326782,0.361784964799881,0.0,0.0,0.7954179048538208,153.14759826660156,163.0,34.32623291015625,-30879.671875,1508.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173278808594,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.046875,36000.0,0.0,0.0,0.7676476836204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758585929870603,1.5758821964263916,-2.362190389249008e-05,0.0,0.0007790647796355,0.0,0.0,479.5890197753906,0.0,0.0,0.0,0.8845509886741638,4.0,0.0,1.0
