time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202846258878708,-4291.04833984375,304.18768310546875,0.7699845433235168,0.3080708086490631,0.2818849384784698,293.37628173828125,297.1499938964844,293.1499938964844,0.1726629436016082,-3721.61181640625,304.1872253417969,0.7238139510154724,0.2522421181201935,0.2444863319396972,293.2198486328125,297.1499938964844,293.1499938964844,0.4927052557468414,-6296.38232421875,304.1903381347656,0.9567081928253174,0.5889602303504944,0.4135312736034393,293.0677490234375,297.1499938964844,293.1499938964844,0.6060812473297119,-9963.703125,304.2706298828125,0.9990000128746032,0.8102656602859497,0.6502723693847656,293.1994323730469,297.1499938964844,293.1499938964844,0.0529087036848068,-7169.69970703125,304.1590881347656,0.5221594572067261,0.1000614315271377,0.4720582962036133,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,291.3128662109375,291.5878601074219,1.0,0.5047836303710938,0.5167380571365356,0.5167380571365356,1.0,1.0,-2.4756712913513184,0.9178598523139954,1.5578113794326782,0.361784964799881,0.0,0.0,0.7954179048538208,153.14759826660156,163.0,34.32623291015625,-30879.671875,1508.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173278808594,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.046875,36000.0,0.0,0.0,0.7676476836204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758585929870603,1.5758821964263916,-2.362190389249008e-05,0.0,0.0007790647796355,0.0,0.0,479.5890197753906,0.0,0.0,0.0,0.8845509886741638,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173615992069244,-4249.32470703125,304.1800231933594,0.7607129812240601,0.3027213811874389,0.2772808372974396,293.37969970703125,297.1499938964844,293.1499938964844,0.1687736958265304,-3657.45263671875,304.18133544921875,0.7137033343315125,0.2458161413669586,0.2386346012353897,293.22314453125,297.1499938964844,293.1499938964844,0.4935053884983063,-6311.3349609375,304.1755676269531,0.9485002160072328,0.5865219235420227,0.4119777679443359,293.0621337890625,297.1499938964844,293.1499938964844,0.6199359893798828,-10187.1181640625,304.2070617675781,0.9990000128746032,0.813565731048584,0.6633557081222534,293.19976806640625,297.1499938964844,293.1499938964844,0.0525671914219856,-7147.93798828125,304.1566467285156,0.5160554051399231,0.0987416878342628,0.4672840237617492,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,291.3136901855469,291.49432373046875,1.0,0.5076383948326111,0.5194084644317627,0.5194084644317627,1.0,1.0,-2.4712114334106445,0.9200187921524048,1.5511927604675293,0.3647524714469909,0.0,0.0,0.7542930245399475,157.58970642089844,181.0,-86.68226623535156,-30465.154296875,1521.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5256042480469,313.44091796875,278.1499938964844,0.0,18000.0,316.6700134277344,37495.30078125,36000.0,0.0,0.0,0.7524769902229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307862520217896,1.430807113647461,-2.091083842969965e-05,0.0,0.0007636684458702,0.0,0.0,377.6054382324219,0.0,0.0,0.0,0.8185781240463257,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173615992069244,-4249.32470703125,304.1800231933594,0.7607129812240601,0.3027213811874389,0.2772808372974396,293.37969970703125,297.1499938964844,293.1499938964844,0.1687736958265304,-3657.45263671875,304.18133544921875,0.7137033343315125,0.2458161413669586,0.2386346012353897,293.22314453125,297.1499938964844,293.1499938964844,0.4935053884983063,-6311.3349609375,304.1755676269531,0.9485002160072328,0.5865219235420227,0.4119777679443359,293.0621337890625,297.1499938964844,293.1499938964844,0.6199359893798828,-10187.1181640625,304.2070617675781,0.9990000128746032,0.813565731048584,0.6633557081222534,293.19976806640625,297.1499938964844,293.1499938964844,0.0525671914219856,-7147.93798828125,304.1566467285156,0.5160554051399231,0.0987416878342628,0.4672840237617492,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,291.3136901855469,291.49432373046875,1.0,0.5076383948326111,0.5194084644317627,0.5194084644317627,1.0,1.0,-2.4712114334106445,0.9200187921524048,1.5511927604675293,0.3647524714469909,0.0,0.0,0.7542930245399475,157.58970642089844,181.0,-86.68226623535156,-30465.154296875,1521.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5256042480469,313.44091796875,278.1499938964844,0.0,18000.0,316.6700134277344,37495.30078125,36000.0,0.0,0.0,0.7524769902229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307862520217896,1.430807113647461,-2.091083842969965e-05,0.0,0.0007636684458702,0.0,0.0,377.6054382324219,0.0,0.0,0.0,0.8185781240463257,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.215111032128334,-4217.94970703125,304.173828125,0.7480417490005493,0.2973116636276245,0.2727828919887543,293.38330078125,297.1499938964844,293.1499938964844,0.1653419733047485,-3601.049072265625,304.1766662597656,0.6989386081695557,0.2392720431089401,0.232835054397583,293.2263488769531,297.1499938964844,293.1499938964844,0.4959945976734161,-6342.32080078125,304.1629943847656,0.934528350830078,0.5840238332748413,0.4105173051357269,293.09039306640625,297.1499938964844,293.1499938964844,0.648418664932251,-10599.6357421875,304.14068603515625,0.9990000128746032,0.8101298213005066,0.6873107552528381,293.20172119140625,297.1499938964844,293.1499938964844,0.0522754825651645,-7131.74658203125,304.1549377441406,0.5069604516029358,0.0970874652266502,0.4619036018848419,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,291.3094482421875,291.3742980957031,1.0,0.5148662328720093,0.521440327167511,0.521440327167511,1.0,1.0,-2.479392766952514,0.9265688061714172,1.5528240203857422,0.3693563342094421,0.0,0.0,0.7315804362297058,166.499267578125,199.0,-142.59144592285156,-30233.326171875,1569.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9986572265625,313.5856628417969,278.1499938964844,0.0,18000.0,316.6700134277344,36934.4375,36000.0,0.0,0.0,0.7393345236778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341350555419922,1.3341541290283203,-1.916122891998384e-05,0.0,0.0007503305678255,0.0,0.0,317.9871826171875,0.0,0.0,0.0,0.7753584384918213,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.215111032128334,-4217.94970703125,304.173828125,0.7480417490005493,0.2973116636276245,0.2727828919887543,293.38330078125,297.1499938964844,293.1499938964844,0.1653419733047485,-3601.049072265625,304.1766662597656,0.6989386081695557,0.2392720431089401,0.232835054397583,293.2263488769531,297.1499938964844,293.1499938964844,0.4959945976734161,-6342.32080078125,304.1629943847656,0.934528350830078,0.5840238332748413,0.4105173051357269,293.09039306640625,297.1499938964844,293.1499938964844,0.648418664932251,-10599.6357421875,304.14068603515625,0.9990000128746032,0.8101298213005066,0.6873107552528381,293.20172119140625,297.1499938964844,293.1499938964844,0.0522754825651645,-7131.74658203125,304.1549377441406,0.5069604516029358,0.0970874652266502,0.4619036018848419,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,291.3094482421875,291.3742980957031,1.0,0.5148662328720093,0.521440327167511,0.521440327167511,1.0,1.0,-2.479392766952514,0.9265688061714172,1.5528240203857422,0.3693563342094421,0.0,0.0,0.7315804362297058,166.499267578125,199.0,-142.59144592285156,-30233.326171875,1569.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9986572265625,313.5856628417969,278.1499938964844,0.0,18000.0,316.6700134277344,36934.4375,36000.0,0.0,0.0,0.7393345236778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341350555419922,1.3341541290283203,-1.916122891998384e-05,0.0,0.0007503305678255,0.0,0.0,317.9871826171875,0.0,0.0,0.0,0.7753584384918213,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125553637742996,-4180.69287109375,304.1701965332031,0.7339747548103333,0.2918144762516022,0.2683228254318237,293.3870849609375,297.1499938964844,293.1499938964844,0.1616121232509613,-3538.32763671875,304.1740417480469,0.6818759441375732,0.232590839266777,0.2270273119211197,293.2298583984375,297.1499938964844,293.1499938964844,0.4979993999004364,-6366.13232421875,304.15545654296875,0.9173651337623596,0.5813785195350647,0.4090554714202881,293.1470642089844,297.1499938964844,293.1499938964844,0.6856155395507812,-11115.5556640625,304.0820617675781,0.9990000128746032,0.8002034425735474,0.7183513641357422,293.2053527832031,297.1499938964844,293.1499938964844,0.0516494587063789,-7086.1044921875,304.15435791015625,0.4963554441928863,0.0950445160269737,0.4553534984588623,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,291.3029479980469,291.2737121582031,1.0,0.5248978137969971,0.5230461359024048,0.5230461359024048,1.0,1.0,-2.4947195053100586,0.9355196952819824,1.5591998100280762,0.3748112916946411,0.0,0.0,0.7215493321418762,178.65960693359375,202.0,-138.02783203125,-30203.810546875,1642.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3047790527344,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51953125,36000.0,0.0,0.0,0.7262815237045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284691572189331,1.2847098112106323,-1.826821790018585e-05,0.0,0.0007370834355242,0.0,0.0,289.7601318359375,0.0,0.0,0.0,0.7533666491508484,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125553637742996,-4180.69287109375,304.1701965332031,0.7339747548103333,0.2918144762516022,0.2683228254318237,293.3870849609375,297.1499938964844,293.1499938964844,0.1616121232509613,-3538.32763671875,304.1740417480469,0.6818759441375732,0.232590839266777,0.2270273119211197,293.2298583984375,297.1499938964844,293.1499938964844,0.4979993999004364,-6366.13232421875,304.15545654296875,0.9173651337623596,0.5813785195350647,0.4090554714202881,293.1470642089844,297.1499938964844,293.1499938964844,0.6856155395507812,-11115.5556640625,304.0820617675781,0.9990000128746032,0.8002034425735474,0.7183513641357422,293.2053527832031,297.1499938964844,293.1499938964844,0.0516494587063789,-7086.1044921875,304.15435791015625,0.4963554441928863,0.0950445160269737,0.4553534984588623,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,291.3029479980469,291.2737121582031,1.0,0.5248978137969971,0.5230461359024048,0.5230461359024048,1.0,1.0,-2.4947195053100586,0.9355196952819824,1.5591998100280762,0.3748112916946411,0.0,0.0,0.7215493321418762,178.65960693359375,202.0,-138.02783203125,-30203.810546875,1642.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3047790527344,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51953125,36000.0,0.0,0.0,0.7262815237045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284691572189331,1.2847098112106323,-1.826821790018585e-05,0.0,0.0007370834355242,0.0,0.0,289.7601318359375,0.0,0.0,0.0,0.7533666491508484,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110015004873275,-4157.22607421875,304.1693725585937,0.7279878258705139,0.2890671789646148,0.2660472691059112,293.388916015625,297.1499938964844,293.1499938964844,0.159505695104599,-3502.2041015625,304.1734924316406,0.6743690371513367,0.2292297482490539,0.2240564525127411,293.23162841796875,297.1499938964844,293.1499938964844,0.4984678924083709,-6371.76416015625,304.15362548828125,0.91046142578125,0.5800177454948425,0.4082663059234619,293.1824645996094,297.1499938964844,293.1499938964844,0.7021144032478333,-11336.5224609375,304.0645751953125,0.9990000128746032,0.7932953834533691,0.7314373254776001,293.2073974609375,297.1499938964844,293.1499938964844,0.0511373095214366,-7045.81201171875,304.1545104980469,0.4916695356369018,0.093942679464817,0.4514224827289581,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,291.302978515625,291.23638916015625,1.0,0.5284762978553772,0.5239796042442322,0.5239796042442322,1.0,1.0,-2.498479127883911,0.9384657740592957,1.5600132942199707,0.3770496845245361,0.0,0.0,0.7195494771003723,183.8597717285156,202.0,-120.00491333007812,-30194.892578125,1669.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3818359375,313.71319580078125,278.1499938964844,0.0,18000.0,316.19000244140625,36287.7109375,36000.0,0.0,0.0,0.7153562903404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728865146636963,1.2729045152664185,-1.804534076654818e-05,0.0,0.0007259956910274,0.0,0.0,283.1297607421875,0.0,0.0,0.0,0.748089611530304,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092905193567276,-4131.02392578125,304.1689453125,0.722628653049469,0.2863335907459259,0.2637614905834198,293.3906555175781,297.1499938964844,293.1499938964844,0.1572634428739547,-3463.38134765625,304.1733093261719,0.6676098108291626,0.2258645743131637,0.2210588753223419,293.2334289550781,297.1499938964844,293.1499938964844,0.4985828101634979,-6373.4267578125,304.1527709960937,0.9047966599464417,0.5786315202713013,0.4074455201625824,293.2184143066406,297.1499938964844,293.1499938964844,0.7166614532470703,-11527.287109375,304.0537414550781,0.9990000128746032,0.7858244180679321,0.7426266074180603,293.2093200683594,297.1499938964844,293.1499938964844,0.0505380481481552,-6997.85107421875,304.15478515625,0.4873942136764526,0.0928370282053947,0.4472924768924713,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,291.3065185546875,291.2060852050781,1.0,0.5314418077468872,0.5250359177589417,0.5250359177589417,1.0,1.0,-2.499605655670166,0.9404777884483336,1.559127926826477,0.3788482546806335,0.0,0.0,0.7186170816421509,188.31787109375,205.0,-104.64705657958984,-30141.779296875,1689.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3786926269531,313.6871032714844,278.1499938964844,0.0,18000.0,316.19000244140625,36175.140625,36000.0,0.0,0.0,0.7089989185333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656729221343994,1.265690803527832,-1.7908683730638586e-05,0.0,0.0007195437792688,0.0,0.0,279.1154479980469,0.0,0.0,0.0,0.7448682188987732,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052628695964813,-4067.8681640625,304.16943359375,0.7101168632507324,0.2809861898422241,0.2593823671340942,293.39337158203125,297.1499938964844,293.1499938964844,0.1523310989141464,-3376.47509765625,304.1737976074219,0.6531586647033691,0.2192171812057495,0.2152237147092819,293.2367248535156,297.1499938964844,293.1499938964844,0.4971001446247101,-6357.89306640625,304.15447998046875,0.8921158313751221,0.5758479833602905,0.4058695137500763,293.26934814453125,297.1499938964844,293.1499938964844,0.7148385643959045,-11473.5361328125,304.0899353027344,0.9884749054908752,0.7736688256263733,0.7360824942588806,293.21209716796875,297.1499938964844,293.1499938964844,0.0492587834596633,-6892.84619140625,304.15533447265625,0.4775520265102386,0.0907700434327125,0.4399898052215576,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,291.3183898925781,291.1907043457031,1.0,0.5344594717025757,0.5281972289085388,0.5281972289085388,1.0,1.0,-2.4688591957092285,0.9317233562469482,1.5371357202529907,0.3773084282875061,0.0,0.0,0.7153230905532837,198.6922912597656,208.0,-38.71338653564453,-29811.85546875,1691.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2912902832031,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.734375,36000.0,0.0,0.0,0.6972770690917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579318284988403,1.2579495906829834,-1.777775105438195e-05,0.0,0.0007076475885696,0.0,0.0,275.0226135253906,0.0,0.0,0.0,0.7411937117576599,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052628695964813,-4067.8681640625,304.16943359375,0.7101168632507324,0.2809861898422241,0.2593823671340942,293.39337158203125,297.1499938964844,293.1499938964844,0.1523310989141464,-3376.47509765625,304.1737976074219,0.6531586647033691,0.2192171812057495,0.2152237147092819,293.2367248535156,297.1499938964844,293.1499938964844,0.4971001446247101,-6357.89306640625,304.15447998046875,0.8921158313751221,0.5758479833602905,0.4058695137500763,293.26934814453125,297.1499938964844,293.1499938964844,0.7148385643959045,-11473.5361328125,304.0899353027344,0.9884749054908752,0.7736688256263733,0.7360824942588806,293.21209716796875,297.1499938964844,293.1499938964844,0.0492587834596633,-6892.84619140625,304.15533447265625,0.4775520265102386,0.0907700434327125,0.4399898052215576,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,291.3183898925781,291.1907043457031,1.0,0.5344594717025757,0.5281972289085388,0.5281972289085388,1.0,1.0,-2.4688591957092285,0.9317233562469482,1.5371357202529907,0.3773084282875061,0.0,0.0,0.7153230905532837,198.6922912597656,208.0,-38.71338653564453,-29811.85546875,1691.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2912902832031,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.734375,36000.0,0.0,0.0,0.6972770690917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579318284988403,1.2579495906829834,-1.777775105438195e-05,0.0,0.0007076475885696,0.0,0.0,275.0226135253906,0.0,0.0,0.0,0.7411937117576599,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009731084108352,-4000.099853515625,304.17010498046875,0.6995314955711365,0.2756330966949463,0.254895955324173,293.3961181640625,297.1499938964844,293.1499938964844,0.1471561044454574,-3284.434326171875,304.17449951171875,0.6417688131332397,0.21249420940876,0.2092209607362747,293.24053955078125,297.1499938964844,293.1499938964844,0.4948795735836029,-6334.75390625,304.1566772460937,0.8830984830856323,0.5728777647018433,0.4040826559066772,293.28839111328125,297.1499938964844,293.1499938964844,0.7103241682052612,-11394.8525390625,304.1170349121094,0.9786611795425416,0.7667490839958191,0.7290739417076111,293.2145690917969,297.1499938964844,293.1499938964844,0.0478315912187099,-6775.52880859375,304.15594482421875,0.4683403968811035,0.0886972472071647,0.4322229325771332,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,291.32501220703125,291.1827392578125,1.0,0.5353838801383972,0.5313802361488342,0.5313802361488342,1.0,1.0,-2.436356544494629,0.9221907258033752,1.5141657590866089,0.3749720156192779,0.0,0.0,0.7113889455795288,205.8717498779297,211.0,-19.09413719177246,-29411.31640625,1676.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1826477050781,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.2578125,36000.0,0.0,0.0,0.6813722252845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438795566558838,1.2438970804214478,-1.7567323084222153e-05,0.0,0.0006915061967447,0.0,0.0,267.98907470703125,0.0,0.0,0.0,0.7351526618003845,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009731084108352,-4000.099853515625,304.17010498046875,0.6995314955711365,0.2756330966949463,0.254895955324173,293.3961181640625,297.1499938964844,293.1499938964844,0.1471561044454574,-3284.434326171875,304.17449951171875,0.6417688131332397,0.21249420940876,0.2092209607362747,293.24053955078125,297.1499938964844,293.1499938964844,0.4948795735836029,-6334.75390625,304.1566772460937,0.8830984830856323,0.5728777647018433,0.4040826559066772,293.28839111328125,297.1499938964844,293.1499938964844,0.7103241682052612,-11394.8525390625,304.1170349121094,0.9786611795425416,0.7667490839958191,0.7290739417076111,293.2145690917969,297.1499938964844,293.1499938964844,0.0478315912187099,-6775.52880859375,304.15594482421875,0.4683403968811035,0.0886972472071647,0.4322229325771332,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,291.32501220703125,291.1827392578125,1.0,0.5353838801383972,0.5313802361488342,0.5313802361488342,1.0,1.0,-2.436356544494629,0.9221907258033752,1.5141657590866089,0.3749720156192779,0.0,0.0,0.7113889455795288,205.8717498779297,211.0,-19.09413719177246,-29411.31640625,1676.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1826477050781,313.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,36134.2578125,36000.0,0.0,0.0,0.6813722252845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438795566558838,1.2438970804214478,-1.7567323084222153e-05,0.0,0.0006915061967447,0.0,0.0,267.98907470703125,0.0,0.0,0.0,0.7351526618003845,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968866139650344,-3935.513427734375,304.170166015625,0.6908560991287231,0.2705460488796234,0.2504887878894806,293.3976135253906,297.1499938964844,293.1499938964844,0.1420942991971969,-3193.93701171875,304.1747436523437,0.6323191523551941,0.2059538215398788,0.2032172530889511,293.2432861328125,297.1499938964844,293.1499938964844,0.4928369224071502,-6313.8837890625,304.1578063964844,0.8764559030532837,0.5700266361236572,0.4022500514984131,293.2962646484375,297.1499938964844,293.1499938964844,0.7074272632598877,-11345.833984375,304.13262939453125,0.9712693691253662,0.7616333961486816,0.7242273688316345,293.2155456542969,297.1499938964844,293.1499938964844,0.0464820936322212,-6665.64501953125,304.1561889648437,0.4592478573322296,0.086857721209526,0.4247138798236847,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,291.32763671875,291.1673889160156,1.0,0.5353497862815857,0.5344419479370117,0.5344419479370117,1.0,1.0,-2.4068007469177246,0.9136145710945128,1.4931862354278564,0.3729217052459717,0.0,0.0,0.7098259329795837,210.9323272705078,214.0,-21.156747817993164,-29008.7578125,1657.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.3713073730469,278.1499938964844,0.0,18000.0,315.7099914550781,36069.2265625,36000.0,0.0,0.0,0.6698510050773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235343098640442,1.2353605031967163,-1.7424101315555163e-05,0.0,0.0006798136164434,0.0,0.0,263.59637451171875,0.0,0.0,0.0,0.7314684987068176,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968866139650344,-3935.513427734375,304.170166015625,0.6908560991287231,0.2705460488796234,0.2504887878894806,293.3976135253906,297.1499938964844,293.1499938964844,0.1420942991971969,-3193.93701171875,304.1747436523437,0.6323191523551941,0.2059538215398788,0.2032172530889511,293.2432861328125,297.1499938964844,293.1499938964844,0.4928369224071502,-6313.8837890625,304.1578063964844,0.8764559030532837,0.5700266361236572,0.4022500514984131,293.2962646484375,297.1499938964844,293.1499938964844,0.7074272632598877,-11345.833984375,304.13262939453125,0.9712693691253662,0.7616333961486816,0.7242273688316345,293.2155456542969,297.1499938964844,293.1499938964844,0.0464820936322212,-6665.64501953125,304.1561889648437,0.4592478573322296,0.086857721209526,0.4247138798236847,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,291.32763671875,291.1673889160156,1.0,0.5353497862815857,0.5344419479370117,0.5344419479370117,1.0,1.0,-2.4068007469177246,0.9136145710945128,1.4931862354278564,0.3729217052459717,0.0,0.0,0.7098259329795837,210.9323272705078,214.0,-21.156747817993164,-29008.7578125,1657.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.3713073730469,278.1499938964844,0.0,18000.0,315.7099914550781,36069.2265625,36000.0,0.0,0.0,0.6698510050773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235343098640442,1.2353605031967163,-1.7424101315555163e-05,0.0,0.0006798136164434,0.0,0.0,263.59637451171875,0.0,0.0,0.0,0.7314684987068176,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1930000185966491,-3873.860595703125,304.169921875,0.683475136756897,0.2657638788223266,0.2463279813528061,293.3975524902344,297.1499938964844,293.1499938964844,0.1372132301330566,-3106.034423828125,304.17462158203125,0.6240021586418152,0.1996876150369644,0.197432741522789,293.24481201171875,297.1499938964844,293.1499938964844,0.4908008277416229,-6293.20556640625,304.1585998535156,0.8712280988693237,0.5673496723175049,0.4005154073238373,293.2998352050781,297.1499938964844,293.1499938964844,0.7046201825141907,-11302.2763671875,304.1429748535156,0.965199053287506,0.7571978569030762,0.7201653718948364,293.2149658203125,297.1499938964844,293.1499938964844,0.0453341118991375,-6572.59033203125,304.1560363769531,0.4518361687660217,0.0853124409914016,0.4183796048164367,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,291.32794189453125,291.1546630859375,1.0,0.5349299311637878,0.5374127626419067,0.5374127626419067,1.0,1.0,-2.380277633666992,0.9060959815979004,1.4741816520690918,0.3712491691112518,0.0,0.0,0.7099968791007996,214.7965087890625,217.0,-18.398174285888672,-28663.75,1637.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.015625,36000.0,0.0,0.0,0.659425675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338474988937378,1.2338649034500122,-1.73880580405239e-05,0.0,0.0006692332099191,0.0,0.0,262.7086181640625,0.0,0.0,0.0,0.7307864427566528,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1930000185966491,-3873.860595703125,304.169921875,0.683475136756897,0.2657638788223266,0.2463279813528061,293.3975524902344,297.1499938964844,293.1499938964844,0.1372132301330566,-3106.034423828125,304.17462158203125,0.6240021586418152,0.1996876150369644,0.197432741522789,293.24481201171875,297.1499938964844,293.1499938964844,0.4908008277416229,-6293.20556640625,304.1585998535156,0.8712280988693237,0.5673496723175049,0.4005154073238373,293.2998352050781,297.1499938964844,293.1499938964844,0.7046201825141907,-11302.2763671875,304.1429748535156,0.965199053287506,0.7571978569030762,0.7201653718948364,293.2149658203125,297.1499938964844,293.1499938964844,0.0453341118991375,-6572.59033203125,304.1560363769531,0.4518361687660217,0.0853124409914016,0.4183796048164367,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,291.32794189453125,291.1546630859375,1.0,0.5349299311637878,0.5374127626419067,0.5374127626419067,1.0,1.0,-2.380277633666992,0.9060959815979004,1.4741816520690918,0.3712491691112518,0.0,0.0,0.7099968791007996,214.7965087890625,217.0,-18.398174285888672,-28663.75,1637.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.015625,36000.0,0.0,0.0,0.659425675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338474988937378,1.2338649034500122,-1.73880580405239e-05,0.0,0.0006692332099191,0.0,0.0,262.7086181640625,0.0,0.0,0.0,0.7307864427566528,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911103129386901,-3843.78662109375,304.16973876953125,0.6800673007965088,0.2634513080120086,0.2443153411149978,293.3971862792969,297.1499938964844,293.1499938964844,0.1348270326852798,-3062.81396484375,304.17449951171875,0.6199977397918701,0.1966258138418197,0.1946048885583877,293.245361328125,297.1499938964844,293.1499938964844,0.489764928817749,-6282.708984375,304.1589050292969,0.8689000606536865,0.5660430788993835,0.3996675610542297,293.3009033203125,297.1499938964844,293.1499938964844,0.7031364440917969,-11280.5205078125,304.1469421386719,0.9624075293540956,0.7550897598266602,0.7182552814483643,293.21435546875,297.1499938964844,293.1499938964844,0.044812723994255,-6530.4140625,304.1558837890625,0.4486171007156372,0.0846088975667953,0.415522962808609,291.1498107910156,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,291.32763671875,291.149169921875,1.0,0.5346599221229553,0.5388797521591187,0.5388797521591187,1.0,1.0,-2.367717266082764,0.9025708436965942,1.46514630317688,0.3704894185066223,0.0,0.0,0.7105786800384521,216.4966278076172,217.0,-16.847299575805664,-28502.552734375,1627.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0703125,36000.0,0.0,0.0,0.6498446464538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347848415374756,1.23480224609375,-1.7396694602211937e-05,0.0,0.0006595097365789,0.0,0.0,263.1086730957031,0.0,0.0,0.0,0.7311928272247314,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893004924058914,-3815.00048828125,304.16943359375,0.6767879128456116,0.2611814737319946,0.2423393130302429,293.3966369628906,297.1499938964844,293.1499938964844,0.1325057744979858,-3020.6748046875,304.1742553710937,0.6159771680831909,0.1936009675264358,0.191810667514801,293.24578857421875,297.1499938964844,293.1499938964844,0.4888408482074737,-6273.4658203125,304.1589660644531,0.8666912913322449,0.5647509694099426,0.3988277912139892,293.3016662597656,297.1499938964844,293.1499938964844,0.7017637491226196,-11260.89453125,304.14996337890625,0.9597053527832032,0.7530257105827332,0.7163892388343811,293.213623046875,297.1499938964844,293.1499938964844,0.0443317033350467,-6491.75537109375,304.1557006835937,0.445618987083435,0.0839370340108871,0.412810206413269,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,291.3271789550781,291.140625,1.0,0.5343745350837708,0.5403404235839844,0.5403404235839844,1.0,1.0,-2.355476856231689,0.8991479277610779,1.4563288688659668,0.3697583079338074,0.0,0.0,0.7118711471557617,218.1083831787109,220.0,-21.25486946105957,-28322.20703125,1617.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.1484375,36000.0,0.0,0.0,0.6447873711585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369409799575806,1.236958384513855,-1.7422516975784674e-05,0.0,0.0006543772178702,0.0,0.0,264.0970764160156,0.0,0.0,0.0,0.7321653962135315,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857841163873672,-3758.89111328125,304.1688232421875,0.6705331802368164,0.2567588686943054,0.2384891211986541,293.3951721191406,297.1499938964844,293.1499938964844,0.1279556304216385,-2937.5966796875,304.1737670898437,0.6076109409332275,0.1876471042633056,0.1863103359937667,293.2463684082031,297.1499938964844,293.1499938964844,0.487020194530487,-6255.2392578125,304.1590270996094,0.8625301122665405,0.5622058510780334,0.397171676158905,293.3025817871094,297.1499938964844,293.1499938964844,0.6989449262619019,-11221.81640625,304.1546630859375,0.9544712901115416,0.7490007877349854,0.7127575278282166,293.2119445800781,297.1499938964844,293.1499938964844,0.0434295237064361,-6419.38427734375,304.1553039550781,0.4401251971721649,0.0826654881238937,0.407711774110794,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,291.32586669921875,291.1246643066406,1.0,0.5337982177734375,0.543252170085907,0.543252170085907,1.0,1.0,-2.3317666053771973,0.89254230260849,1.4392242431640625,0.3683560192584991,0.0,0.0,0.716395378112793,221.1677703857422,223.0,-20.31326484680176,-28008.876953125,1599.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90625,36000.0,0.0,0.0,0.635812520980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484699487686155,1.2484874725341797,-1.7577240214450285e-05,0.0,0.0006452688830904,0.0,0.0,269.60919189453125,0.0,0.0,0.0,0.7371949553489685,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857841163873672,-3758.89111328125,304.1688232421875,0.6705331802368164,0.2567588686943054,0.2384891211986541,293.3951721191406,297.1499938964844,293.1499938964844,0.1279556304216385,-2937.5966796875,304.1737670898437,0.6076109409332275,0.1876471042633056,0.1863103359937667,293.2463684082031,297.1499938964844,293.1499938964844,0.487020194530487,-6255.2392578125,304.1590270996094,0.8625301122665405,0.5622058510780334,0.397171676158905,293.3025817871094,297.1499938964844,293.1499938964844,0.6989449262619019,-11221.81640625,304.1546630859375,0.9544712901115416,0.7490007877349854,0.7127575278282166,293.2119445800781,297.1499938964844,293.1499938964844,0.0434295237064361,-6419.38427734375,304.1553039550781,0.4401251971721649,0.0826654881238937,0.407711774110794,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,291.32586669921875,291.1246643066406,1.0,0.5337982177734375,0.543252170085907,0.543252170085907,1.0,1.0,-2.3317666053771973,0.89254230260849,1.4392242431640625,0.3683560192584991,0.0,0.0,0.716395378112793,221.1677703857422,223.0,-20.31326484680176,-28008.876953125,1599.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90625,36000.0,0.0,0.0,0.635812520980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484699487686155,1.2484874725341797,-1.7577240214450285e-05,0.0,0.0006452688830904,0.0,0.0,269.60919189453125,0.0,0.0,0.0,0.7371949553489685,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.182291030883789,-3702.772705078125,304.1683654785156,0.6645987629890442,0.2524754703044891,0.234761506319046,293.39337158203125,297.1499938964844,293.1499938964844,0.1234472095966339,-2854.513427734375,304.17333984375,0.5989777445793152,0.1818030476570129,0.1809116154909134,293.2467346191406,297.1499938964844,293.1499938964844,0.4849531948566437,-6234.3388671875,304.15948486328125,0.8585987687110901,0.5596917867660522,0.395535945892334,293.30291748046875,297.1499938964844,293.1499938964844,0.6956607699394226,-11177.6552734375,304.1585388183594,0.9493575096130372,0.7450621128082275,0.7092116475105286,293.21014404296875,297.1499938964844,293.1499938964844,0.0425530970096588,-6348.77197265625,304.1549987792969,0.4351329803466797,0.0814648941159248,0.4029352366924286,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,291.3242492675781,291.1150207519531,1.0,0.5332521200180054,0.546165406703949,0.546165406703949,1.0,1.0,-2.30884051322937,0.8861739039421082,1.4226666688919067,0.3670035302639007,0.0,0.0,0.7217028737068176,224.1142425537109,226.0,-14.884783744812012,-27719.625,1580.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.0859375,36000.0,0.0,0.0,0.6234786510467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639390230178833,1.263956904411316,-1.7804468370741233e-05,0.0,0.0006327515584416,0.0,0.0,277.3376770019531,0.0,0.0,0.0,0.7439855337142944,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.182291030883789,-3702.772705078125,304.1683654785156,0.6645987629890442,0.2524754703044891,0.234761506319046,293.39337158203125,297.1499938964844,293.1499938964844,0.1234472095966339,-2854.513427734375,304.17333984375,0.5989777445793152,0.1818030476570129,0.1809116154909134,293.2467346191406,297.1499938964844,293.1499938964844,0.4849531948566437,-6234.3388671875,304.15948486328125,0.8585987687110901,0.5596917867660522,0.395535945892334,293.30291748046875,297.1499938964844,293.1499938964844,0.6956607699394226,-11177.6552734375,304.1585388183594,0.9493575096130372,0.7450621128082275,0.7092116475105286,293.21014404296875,297.1499938964844,293.1499938964844,0.0425530970096588,-6348.77197265625,304.1549987792969,0.4351329803466797,0.0814648941159248,0.4029352366924286,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,291.3242492675781,291.1150207519531,1.0,0.5332521200180054,0.546165406703949,0.546165406703949,1.0,1.0,-2.30884051322937,0.8861739039421082,1.4226666688919067,0.3670035302639007,0.0,0.0,0.7217028737068176,224.1142425537109,226.0,-14.884783744812012,-27719.625,1580.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.0859375,36000.0,0.0,0.0,0.6234786510467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639390230178833,1.263956904411316,-1.7804468370741233e-05,0.0,0.0006327515584416,0.0,0.0,277.3376770019531,0.0,0.0,0.0,0.7439855337142944,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789935082197189,-3649.711181640625,304.1677551269531,0.6589382290840149,0.248321920633316,0.2311480641365051,293.39129638671875,297.1499938964844,293.1499938964844,0.1190945357084274,-2773.777099609375,304.1728210449219,0.5901546478271484,0.1760576963424682,0.1756040900945663,293.24688720703125,297.1499938964844,293.1499938964844,0.4830981492996216,-6215.802734375,304.1593933105469,0.8548328280448914,0.5572090744972229,0.3939181864261627,293.3028869628906,297.1499938964844,293.1499938964844,0.6925759315490723,-11137.2587890625,304.1607971191406,0.944313645362854,0.7411980628967285,0.7057315707206726,293.2082824707031,297.1499938964844,293.1499938964844,0.0417470335960388,-6284.2568359375,304.1546630859375,0.4305323958396911,0.0803181082010269,0.3984009921550751,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,291.3223876953125,291.10015869140625,1.0,0.5327578186988831,0.5490891933441162,0.5490891933441162,1.0,1.0,-2.286553382873535,0.8799945712089539,1.406558871269226,0.3656836748123169,0.0,0.0,0.7291393876075745,227.01052856445312,229.0,-19.07877922058105,-27410.7734375,1563.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.2734375,36000.0,0.0,0.0,0.6162235140800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284130334854126,1.2841484546661377,-1.810223147913348e-05,0.0,0.0006253885221667,0.0,0.0,287.6341857910156,0.0,0.0,0.0,0.7529495358467102,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789935082197189,-3649.711181640625,304.1677551269531,0.6589382290840149,0.248321920633316,0.2311480641365051,293.39129638671875,297.1499938964844,293.1499938964844,0.1190945357084274,-2773.777099609375,304.1728210449219,0.5901546478271484,0.1760576963424682,0.1756040900945663,293.24688720703125,297.1499938964844,293.1499938964844,0.4830981492996216,-6215.802734375,304.1593933105469,0.8548328280448914,0.5572090744972229,0.3939181864261627,293.3028869628906,297.1499938964844,293.1499938964844,0.6925759315490723,-11137.2587890625,304.1607971191406,0.944313645362854,0.7411980628967285,0.7057315707206726,293.2082824707031,297.1499938964844,293.1499938964844,0.0417470335960388,-6284.2568359375,304.1546630859375,0.4305323958396911,0.0803181082010269,0.3984009921550751,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,291.3223876953125,291.10015869140625,1.0,0.5327578186988831,0.5490891933441162,0.5490891933441162,1.0,1.0,-2.286553382873535,0.8799945712089539,1.406558871269226,0.3656836748123169,0.0,0.0,0.7291393876075745,227.01052856445312,229.0,-19.07877922058105,-27410.7734375,1563.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.2734375,36000.0,0.0,0.0,0.6162235140800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284130334854126,1.2841484546661377,-1.810223147913348e-05,0.0,0.0006253885221667,0.0,0.0,287.6341857910156,0.0,0.0,0.0,0.7529495358467102,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757142692804336,-3596.572265625,304.16729736328125,0.6535329818725586,0.2442934215068817,0.2276461273431778,293.3890075683594,297.1499938964844,293.1499938964844,0.1147782504558563,-2692.947265625,304.17242431640625,0.5811598896980286,0.1704067587852478,0.170384332537651,293.24688720703125,297.1499938964844,293.1499938964844,0.4810112714767456,-6194.69482421875,304.1597595214844,0.8512037396430969,0.554755449295044,0.3923210799694061,293.3025207519531,297.1499938964844,293.1499938964844,0.6891111135482788,-11092.203125,304.1629638671875,0.9393314719200134,0.7373985052108765,0.7023150324821472,293.2064208984375,297.1499938964844,293.1499938964844,0.040946677327156,-6219.7978515625,304.1544494628906,0.4262655079364776,0.0792169570922851,0.3940711617469787,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,291.32037353515625,291.092041015625,1.0,0.5323257446289062,0.5520281791687012,0.5520281791687012,1.0,1.0,-2.264853000640869,0.8739897012710571,1.390863299369812,0.3643936216831207,0.0,0.0,0.7374513745307922,229.8855438232422,232.0,-12.839911460876465,-27142.01171875,1546.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341491699219,278.1499938964844,0.0,18000.0,314.75,35728.91015625,36000.0,0.0,0.0,0.6104715466499329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309462547302246,1.3094810247421265,-1.8492528397473507e-05,0.0,0.0006195510504767,0.0,0.0,301.0665283203125,0.0,0.0,0.0,0.7641610503196716,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757142692804336,-3596.572265625,304.16729736328125,0.6535329818725586,0.2442934215068817,0.2276461273431778,293.3890075683594,297.1499938964844,293.1499938964844,0.1147782504558563,-2692.947265625,304.17242431640625,0.5811598896980286,0.1704067587852478,0.170384332537651,293.24688720703125,297.1499938964844,293.1499938964844,0.4810112714767456,-6194.69482421875,304.1597595214844,0.8512037396430969,0.554755449295044,0.3923210799694061,293.3025207519531,297.1499938964844,293.1499938964844,0.6891111135482788,-11092.203125,304.1629638671875,0.9393314719200134,0.7373985052108765,0.7023150324821472,293.2064208984375,297.1499938964844,293.1499938964844,0.040946677327156,-6219.7978515625,304.1544494628906,0.4262655079364776,0.0792169570922851,0.3940711617469787,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,291.32037353515625,291.092041015625,1.0,0.5323257446289062,0.5520281791687012,0.5520281791687012,1.0,1.0,-2.264853000640869,0.8739897012710571,1.390863299369812,0.3643936216831207,0.0,0.0,0.7374513745307922,229.8855438232422,232.0,-12.839911460876465,-27142.01171875,1546.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341491699219,278.1499938964844,0.0,18000.0,314.75,35728.91015625,36000.0,0.0,0.0,0.6104715466499329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309462547302246,1.3094810247421265,-1.8492528397473507e-05,0.0,0.0006195510504767,0.0,0.0,301.0665283203125,0.0,0.0,0.0,0.7641610503196716,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740863919258117,-3570.068603515625,304.1671142578125,0.6509209275245667,0.2423246055841446,0.2259356677532196,293.3878173828125,297.1499938964844,293.1499938964844,0.1126383915543556,-2652.593505859375,304.1722412109375,0.5766084790229797,0.1676158756017685,0.1678066998720169,293.246826171875,297.1499938964844,293.1499938964844,0.4798884689807892,-6183.2861328125,304.1600036621094,0.849432110786438,0.5535366535186768,0.39152792096138,293.30224609375,297.1499938964844,293.1499938964844,0.6872503757476807,-11068.12890625,304.1640014648437,0.9368610382080078,0.735517144203186,0.7006242275238037,293.2055053710937,297.1499938964844,293.1499938964844,0.0405494049191474,-6187.6708984375,304.15435791015625,0.4242437481880188,0.0786817893385887,0.3919755816459656,291.0902709960937,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,291.3193054199219,291.09002685546875,1.0,0.5321338176727295,0.5535048246383667,0.5535048246383667,1.0,1.0,-2.254200935363769,0.8710455298423767,1.3831554651260376,0.363757461309433,0.0,0.0,0.7416611909866333,231.3208923339844,232.0,-9.338305473327637,-27014.978515625,1539.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.0390625,36000.0,0.0,0.0,0.6032942533493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322537899017334,1.3225566148757937,-1.869995503511745e-05,0.0,0.00061226694379,0.0,0.0,308.212890625,0.0,0.0,0.0,0.7699874639511108,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725168973207473,-3544.5205078125,304.1668395996094,0.6483662724494934,0.2403846532106399,0.2242507487535476,293.3865661621094,297.1499938964844,293.1499938964844,0.1105433031916618,-2612.968017578125,304.1719970703125,0.5720276832580566,0.1648469418287277,0.1652494221925735,293.24676513671875,297.1499938964844,293.1499938964844,0.4788509011268616,-6172.83935546875,304.1600646972656,0.8476871252059937,0.5523239374160767,0.390738308429718,293.30194091796875,297.1499938964844,293.1499938964844,0.6854966878890991,-11045.689453125,304.16461181640625,0.9344062209129332,0.7336485385894775,0.698944091796875,293.2046203613281,297.1499938964844,293.1499938964844,0.040170632302761,-6157.1904296875,304.1542663574219,0.4222897887229919,0.078155867755413,0.3899215161800384,291.0863037109375,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,291.3182373046875,291.0854187011719,1.0,0.5319573879241943,0.5549866557121277,0.5549866557121277,1.0,1.0,-2.243671178817749,0.8681366443634033,1.3755345344543457,0.3631257712841034,0.0,0.0,0.7462671995162964,232.7559509277344,220.0,-12.253552436828612,-26866.29296875,1531.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.703125,36000.0,0.0,0.0,0.6006471514701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358460664749146,1.3358650207519531,-1.891267856990453e-05,0.0,0.0006095804856158,0.0,0.0,315.6070251464844,0.0,0.0,0.0,0.7759684324264526,4.0,0.0,1.0
