time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692523062229156,-3491.077392578125,304.16668701171875,0.6464309692382812,0.2366507947444915,0.2207619249820709,293.3837585449219,297.1499938964844,293.1499938964844,0.106237769126892,-2530.92138671875,304.1718444824219,0.5660295486450195,0.159421682357788,0.1599824130535125,293.2463073730469,297.1499938964844,293.1499938964844,0.476505845785141,-6148.97412109375,304.1606750488281,0.8482748866081238,0.5499669313430786,0.389015644788742,293.30096435546875,297.1499938964844,293.1499938964844,0.6816728711128235,-10996.572265625,304.1661682128906,0.9349516034126282,0.7299952507019043,0.6954067349433899,293.2026062011719,297.1499938964844,293.1499938964844,0.0392327681183815,-6081.28466796875,304.1544189453125,0.4210268259048462,0.0771776810288429,0.3849167227745056,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,291.3157958984375,291.07928466796875,1.0,0.5271013379096985,0.5580384135246277,0.5580384135246277,1.0,1.0,-2.2208261489868164,0.8615517020225525,1.3592742681503296,0.3615033626556396,0.0,0.0,0.7563300728797913,229.4774780273437,208.0,-7.349886894226074,-26593.181640625,1490.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.671875,36000.0,0.0,0.0,0.5963457226753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662998676300049,1.366319179534912,-1.9403332771616988e-05,0.0,0.000605215143878,0.0,0.0,332.9632263183594,0.0,0.0,0.0,0.7896290421485901,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692523062229156,-3491.077392578125,304.16668701171875,0.6464309692382812,0.2366507947444915,0.2207619249820709,293.3837585449219,297.1499938964844,293.1499938964844,0.106237769126892,-2530.92138671875,304.1718444824219,0.5660295486450195,0.159421682357788,0.1599824130535125,293.2463073730469,297.1499938964844,293.1499938964844,0.476505845785141,-6148.97412109375,304.1606750488281,0.8482748866081238,0.5499669313430786,0.389015644788742,293.30096435546875,297.1499938964844,293.1499938964844,0.6816728711128235,-10996.572265625,304.1661682128906,0.9349516034126282,0.7299952507019043,0.6954067349433899,293.2026062011719,297.1499938964844,293.1499938964844,0.0392327681183815,-6081.28466796875,304.1544189453125,0.4210268259048462,0.0771776810288429,0.3849167227745056,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,291.3157958984375,291.07928466796875,1.0,0.5271013379096985,0.5580384135246277,0.5580384135246277,1.0,1.0,-2.2208261489868164,0.8615517020225525,1.3592742681503296,0.3615033626556396,0.0,0.0,0.7563300728797913,229.4774780273437,208.0,-7.349886894226074,-26593.181640625,1490.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.671875,36000.0,0.0,0.0,0.5963457226753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662998676300049,1.366319179534912,-1.9403332771616988e-05,0.0,0.000605215143878,0.0,0.0,332.9632263183594,0.0,0.0,0.0,0.7896290421485901,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659117639064788,-3435.96484375,304.16668701171875,0.6466168761253357,0.2331346720457077,0.2173248082399368,293.38043212890625,297.1499938964844,293.1499938964844,0.1018947660923004,-2447.270751953125,304.1718139648437,0.5621247291564941,0.1541751772165298,0.1547295302152633,293.2453918457031,297.1499938964844,293.1499938964844,0.4737076759338379,-6120.2470703125,304.1617736816406,0.8515658378601074,0.5477085709571838,0.3872509002685547,293.2995910644531,297.1499938964844,293.1499938964844,0.6772171258926392,-10939.1748046875,304.168212890625,0.9390690326690674,0.7264500260353088,0.6918222904205322,293.2002258300781,297.1499938964844,293.1499938964844,0.0382182747125625,-5998.4521484375,304.1546325683594,0.4216345846652984,0.0763265192508697,0.3797516226768493,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,291.3129272460937,291.08233642578125,1.0,0.51996910572052,0.5611395835876465,0.5611395835876465,1.0,1.0,-2.197758674621582,0.8548262119293213,1.3429325819015503,0.3597497940063476,0.0,0.0,0.7652661204338074,222.3843536376953,196.0,1.6516714096069336,-26335.50390625,1435.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106994628906,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1875,36000.0,0.0,0.0,0.5882827639579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950494527816772,1.3950693607330322,-1.989027987292502e-05,0.0,0.0005970321944914,0.0,0.0,350.1505126953125,0.0,0.0,0.0,0.80259770154953,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659117639064788,-3435.96484375,304.16668701171875,0.6466168761253357,0.2331346720457077,0.2173248082399368,293.38043212890625,297.1499938964844,293.1499938964844,0.1018947660923004,-2447.270751953125,304.1718139648437,0.5621247291564941,0.1541751772165298,0.1547295302152633,293.2453918457031,297.1499938964844,293.1499938964844,0.4737076759338379,-6120.2470703125,304.1617736816406,0.8515658378601074,0.5477085709571838,0.3872509002685547,293.2995910644531,297.1499938964844,293.1499938964844,0.6772171258926392,-10939.1748046875,304.168212890625,0.9390690326690674,0.7264500260353088,0.6918222904205322,293.2002258300781,297.1499938964844,293.1499938964844,0.0382182747125625,-5998.4521484375,304.1546325683594,0.4216345846652984,0.0763265192508697,0.3797516226768493,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,291.3129272460937,291.08233642578125,1.0,0.51996910572052,0.5611395835876465,0.5611395835876465,1.0,1.0,-2.197758674621582,0.8548262119293213,1.3429325819015503,0.3597497940063476,0.0,0.0,0.7652661204338074,222.3843536376953,196.0,1.6516714096069336,-26335.50390625,1435.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106994628906,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1875,36000.0,0.0,0.0,0.5882827639579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950494527816772,1.3950693607330322,-1.989027987292502e-05,0.0,0.0005970321944914,0.0,0.0,350.1505126953125,0.0,0.0,0.0,0.80259770154953,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627420336008072,-3383.581298828125,304.1664123535156,0.6481660008430481,0.2298092097043991,0.2139864861965179,293.3766784667969,297.1499938964844,293.1499938964844,0.0976926907896995,-2365.7216796875,304.1715393066406,0.5595179796218872,0.1490957736968994,0.1495558023452758,293.2441711425781,297.1499938964844,293.1499938964844,0.4710725545883178,-6093.447265625,304.1622314453125,0.8566209673881531,0.5455395579338074,0.3854883313179016,293.2978515625,297.1499938964844,293.1499938964844,0.6729650497436523,-10885.0703125,304.169189453125,0.9453654289245604,0.7230101823806763,0.6882529258728027,293.1976013183594,297.1499938964844,293.1499938964844,0.0372542813420295,-5919.92431640625,304.1546936035156,0.423534631729126,0.0755883529782295,0.3747263550758362,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,291.3097229003906,291.08026123046875,1.0,0.5114941000938416,0.5642696022987366,0.5642696022987366,1.0,1.0,-2.1750941276550293,0.8482069969177246,1.326887130737305,0.3579941391944885,0.0,0.0,0.7745500206947327,213.24801635742188,184.0,-1.94403874874115,-26050.908203125,1374.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332580566406,311.0545349121094,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.584746778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422435283660889,1.422455668449402,-2.0358478650450703e-05,0.0,0.0005934436339884,0.0,0.0,367.0482177734375,0.0,0.0,0.0,0.815083920955658,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627420336008072,-3383.581298828125,304.1664123535156,0.6481660008430481,0.2298092097043991,0.2139864861965179,293.3766784667969,297.1499938964844,293.1499938964844,0.0976926907896995,-2365.7216796875,304.1715393066406,0.5595179796218872,0.1490957736968994,0.1495558023452758,293.2441711425781,297.1499938964844,293.1499938964844,0.4710725545883178,-6093.447265625,304.1622314453125,0.8566209673881531,0.5455395579338074,0.3854883313179016,293.2978515625,297.1499938964844,293.1499938964844,0.6729650497436523,-10885.0703125,304.169189453125,0.9453654289245604,0.7230101823806763,0.6882529258728027,293.1976013183594,297.1499938964844,293.1499938964844,0.0372542813420295,-5919.92431640625,304.1546936035156,0.423534631729126,0.0755883529782295,0.3747263550758362,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,291.3097229003906,291.08026123046875,1.0,0.5114941000938416,0.5642696022987366,0.5642696022987366,1.0,1.0,-2.1750941276550293,0.8482069969177246,1.326887130737305,0.3579941391944885,0.0,0.0,0.7745500206947327,213.24801635742188,184.0,-1.94403874874115,-26050.908203125,1374.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332580566406,311.0545349121094,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.584746778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422435283660889,1.422455668449402,-2.0358478650450703e-05,0.0,0.0005934436339884,0.0,0.0,367.0482177734375,0.0,0.0,0.0,0.815083920955658,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596142798662185,-3331.568603515625,304.1661376953125,0.6507560014724731,0.226651594042778,0.2107598334550857,293.3726501464844,297.1499938964844,293.1499938964844,0.0935538485646247,-2284.78564453125,304.1712646484375,0.5578358173370361,0.1441677510738372,0.1444825232028961,293.24273681640625,297.1499938964844,293.1499938964844,0.4682456254959106,-6064.5517578125,304.1628723144531,0.8630534410476685,0.543446958065033,0.3837482333183288,293.2958679199219,297.1499938964844,293.1499938964844,0.6684386134147644,-10827.333984375,304.1703491210937,0.9531253576278688,0.7196663618087769,0.6847324967384338,293.19482421875,297.1499938964844,293.1499938964844,0.0363106876611709,-5842.5009765625,304.1546936035156,0.4264974296092987,0.0749449506402015,0.3699285387992859,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,291.30633544921875,291.0841064453125,1.0,0.5022087693214417,0.5674187541007996,0.5674187541007996,1.0,1.0,-2.153043746948242,0.841777503490448,1.3112661838531494,0.3562765717506408,0.0,0.0,0.7832217216491699,202.961654663086,172.0,4.1749372482299805,-25805.53125,1311.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820263028144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498575925827026,1.449878454208374,-2.084015795844607e-05,0.0,0.0005906826700083,0.0,0.0,384.6033325195313,0.0,0.0,0.0,0.8275506496429443,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596142798662185,-3331.568603515625,304.1661376953125,0.6507560014724731,0.226651594042778,0.2107598334550857,293.3726501464844,297.1499938964844,293.1499938964844,0.0935538485646247,-2284.78564453125,304.1712646484375,0.5578358173370361,0.1441677510738372,0.1444825232028961,293.24273681640625,297.1499938964844,293.1499938964844,0.4682456254959106,-6064.5517578125,304.1628723144531,0.8630534410476685,0.543446958065033,0.3837482333183288,293.2958679199219,297.1499938964844,293.1499938964844,0.6684386134147644,-10827.333984375,304.1703491210937,0.9531253576278688,0.7196663618087769,0.6847324967384338,293.19482421875,297.1499938964844,293.1499938964844,0.0363106876611709,-5842.5009765625,304.1546936035156,0.4264974296092987,0.0749449506402015,0.3699285387992859,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,291.30633544921875,291.0841064453125,1.0,0.5022087693214417,0.5674187541007996,0.5674187541007996,1.0,1.0,-2.153043746948242,0.841777503490448,1.3112661838531494,0.3562765717506408,0.0,0.0,0.7832217216491699,202.961654663086,172.0,4.1749372482299805,-25805.53125,1311.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820263028144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498575925827026,1.449878454208374,-2.084015795844607e-05,0.0,0.0005906826700083,0.0,0.0,384.6033325195313,0.0,0.0,0.0,0.8275506496429443,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580637246370315,-3305.66064453125,304.1660461425781,0.652389407157898,0.2251286208629608,0.209188312292099,293.37060546875,297.1499938964844,293.1499938964844,0.0915038660168647,-2244.56591796875,304.1711120605469,0.5572730302810669,0.1417547315359115,0.141985148191452,293.2419738769531,297.1499938964844,293.1499938964844,0.4667491614818573,-6049.2119140625,304.1632385253906,0.8667229413986206,0.5424224734306335,0.3828864693641662,293.2948303222656,297.1499938964844,293.1499938964844,0.6660560369491577,-10796.904296875,304.17095947265625,0.9573945999145508,0.718022346496582,0.6829891800880432,293.19342041015625,297.1499938964844,293.1499938964844,0.0358472391963005,-5804.2275390625,304.1546936035156,0.4283469617366791,0.0746531784534454,0.3676209449768066,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,291.3045959472656,291.0882873535156,1.0,0.4973604083061218,0.5689998865127563,0.5689998865127563,1.0,1.0,-2.1422557830810547,0.8386370539665222,1.3036187887191772,0.3554342687129974,0.0,0.0,0.7869663834571838,197.5585479736328,172.0,7.823790073394775,-25690.580078125,1279.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763977050781,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760931372642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620612859725952,1.4620823860168457,-2.1060783183202147e-05,0.0,0.0005846613203175,0.0,0.0,392.6520080566406,0.0,0.0,0.0,0.8331221342086792,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565686911344528,-3280.679931640625,304.16583251953125,0.6542313098907471,0.2236360907554626,0.2076420187950134,293.3684997558594,297.1499938964844,293.1499938964844,0.0894908085465431,-2205.095458984375,304.1709289550781,0.556867778301239,0.1393687576055526,0.1395113170146942,293.2411804199219,297.1499938964844,293.1499938964844,0.4653381109237671,-6034.84375,304.16339111328125,0.8706757426261902,0.5414111614227295,0.3820304274559021,293.2937927246094,297.1499938964844,293.1499938964844,0.6637873649597168,-10768.14453125,304.1712646484375,0.9618546962738036,0.7163960337638855,0.6812573075294495,293.1920166015625,297.1499938964844,293.1499938964844,0.0354055687785148,-5767.81982421875,304.1546325683594,0.4304357469081878,0.0743783041834831,0.3653716444969177,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,291.3028869628906,291.08984375,1.0,0.4924100637435913,0.5705856680870056,0.5705856680870056,1.0,1.0,-2.131617307662964,0.8355427384376526,1.296074628829956,0.3546017706394195,0.0,0.0,0.7906991839408875,192.0453643798828,160.0,4.77915096282959,-25553.16796875,1247.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81695556640625,310.6703186035156,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.5745224952697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732531309127808,1.4732744693756104,-2.1264597307890654e-05,0.0,0.0005830673035234,0.0,0.0,400.1377868652344,0.0,0.0,0.0,0.83827143907547,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536836177110672,-3232.372314453125,304.1653747558594,0.6585280895233154,0.2207172363996505,0.2046092748641967,293.364501953125,297.1499938964844,293.1499938964844,0.0855238959193229,-2127.43994140625,304.1705627441406,0.5564736723899841,0.1346468031406402,0.1346134692430496,293.23956298828125,297.1499938964844,293.1499938964844,0.46265909075737,-6007.6435546875,304.1634216308594,0.8794345259666443,0.5394303798675537,0.3803406655788421,293.29156494140625,297.1499938964844,293.1499938964844,0.6594476103782654,-10713.3359375,304.17144775390625,0.9712085127830504,0.7132030725479126,0.6778393387794495,293.1892395019531,297.1499938964844,293.1499938964844,0.0345705486834049,-5698.9365234375,304.15447998046875,0.4353639185428619,0.0738742351531982,0.3610434830188751,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,291.2994689941406,291.0912170410156,1.0,0.4822566509246826,0.5737729668617249,0.5737729668617249,1.0,1.0,-2.110759019851685,0.8294818997383118,1.281277060508728,0.3529630899429321,0.0,0.0,0.7986192107200623,180.7928161621093,148.0,4.372427940368652,-25312.849609375,1184.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.571861207485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965308904647827,1.496552586555481,-2.168377250200137e-05,0.0,0.0005803664098493,0.0,0.0,415.9046936035156,0.0,0.0,0.0,0.8489770293235779,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536836177110672,-3232.372314453125,304.1653747558594,0.6585280895233154,0.2207172363996505,0.2046092748641967,293.364501953125,297.1499938964844,293.1499938964844,0.0855238959193229,-2127.43994140625,304.1705627441406,0.5564736723899841,0.1346468031406402,0.1346134692430496,293.23956298828125,297.1499938964844,293.1499938964844,0.46265909075737,-6007.6435546875,304.1634216308594,0.8794345259666443,0.5394303798675537,0.3803406655788421,293.29156494140625,297.1499938964844,293.1499938964844,0.6594476103782654,-10713.3359375,304.17144775390625,0.9712085127830504,0.7132030725479126,0.6778393387794495,293.1892395019531,297.1499938964844,293.1499938964844,0.0345705486834049,-5698.9365234375,304.15447998046875,0.4353639185428619,0.0738742351531982,0.3610434830188751,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,291.2994689941406,291.0912170410156,1.0,0.4822566509246826,0.5737729668617249,0.5737729668617249,1.0,1.0,-2.110759019851685,0.8294818997383118,1.281277060508728,0.3529630899429321,0.0,0.0,0.7986192107200623,180.7928161621093,148.0,4.372427940368652,-25312.849609375,1184.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.571861207485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965308904647827,1.496552586555481,-2.168377250200137e-05,0.0,0.0005803664098493,0.0,0.0,415.9046936035156,0.0,0.0,0.0,0.8489770293235779,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507544964551925,-3182.95166015625,304.1651306152344,0.6636260151863098,0.2178416103124618,0.2016192525625229,293.3609313964844,297.1499938964844,293.1499938964844,0.0815031304955482,-2048.91943359375,304.17041015625,0.5565289258956909,0.129935547709465,0.129733145236969,293.23797607421875,297.1499938964844,293.1499938964844,0.4597167372703552,-5977.51318359375,304.1638488769531,0.8893351554870605,0.537484347820282,0.3786734044551849,293.28936767578125,297.1499938964844,293.1499938964844,0.6547476053237915,-10653.52734375,304.172119140625,0.9809011816978456,0.7100626826286316,0.6744697690010071,293.18658447265625,297.1499938964844,293.1499938964844,0.0337457060813903,-5630.044921875,304.15435791015625,0.441359668970108,0.0734205022454261,0.3569208979606628,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,291.2963256835937,291.10009765625,1.0,0.4718244075775146,0.5769908428192139,0.5769908428192139,1.0,1.0,-2.09030556678772,0.8235336542129517,1.266771912574768,0.351336658000946,0.0,0.0,0.8048313856124878,169.37510681152344,136.0,10.83077335357666,-25096.1484375,1121.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680492520332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166524648666382,1.516674518585205,-2.2061409254092723e-05,0.0,0.000576497754082,0.0,0.0,430.0289916992188,0.0,0.0,0.0,0.8482179045677185,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507544964551925,-3182.95166015625,304.1651306152344,0.6636260151863098,0.2178416103124618,0.2016192525625229,293.3609313964844,297.1499938964844,293.1499938964844,0.0815031304955482,-2048.91943359375,304.17041015625,0.5565289258956909,0.129935547709465,0.129733145236969,293.23797607421875,297.1499938964844,293.1499938964844,0.4597167372703552,-5977.51318359375,304.1638488769531,0.8893351554870605,0.537484347820282,0.3786734044551849,293.28936767578125,297.1499938964844,293.1499938964844,0.6547476053237915,-10653.52734375,304.172119140625,0.9809011816978456,0.7100626826286316,0.6744697690010071,293.18658447265625,297.1499938964844,293.1499938964844,0.0337457060813903,-5630.044921875,304.15435791015625,0.441359668970108,0.0734205022454261,0.3569208979606628,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,291.2963256835937,291.10009765625,1.0,0.4718244075775146,0.5769908428192139,0.5769908428192139,1.0,1.0,-2.09030556678772,0.8235336542129517,1.266771912574768,0.351336658000946,0.0,0.0,0.8048313856124878,169.37510681152344,136.0,10.83077335357666,-25096.1484375,1121.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680492520332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166524648666382,1.516674518585205,-2.2061409254092723e-05,0.0,0.000576497754082,0.0,0.0,430.0289916992188,0.0,0.0,0.0,0.8482179045677185,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.147999882698059,-3136.489990234375,304.1647033691406,0.6695794463157654,0.2149921953678131,0.198649451136589,293.3579406738281,297.1499938964844,293.1499938964844,0.0775182917714119,-1971.81201171875,304.1702880859375,0.5569841861724854,0.1252013444900512,0.1248313188552856,293.23638916015625,297.1499938964844,293.1499938964844,0.457226037979126,-5952.34814453125,304.1634521484375,0.9004393219947815,0.5355755686759949,0.3770276606082916,293.2871398925781,297.1499938964844,293.1499938964844,0.6506755352020264,-10602.42578125,304.171630859375,0.9907000064849854,0.7069820165634155,0.6711481809616089,293.1840515136719,297.1499938964844,293.1499938964844,0.0330058000981807,-5568.599609375,304.1541442871094,0.4485553503036499,0.0730069056153297,0.3529721796512604,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,291.2934265136719,291.0980224609375,1.0,0.4611469209194183,0.580244779586792,0.580244779586792,1.0,1.0,-2.070143222808838,0.817653477191925,1.252489686012268,0.3497024178504944,0.0,0.0,0.8122827410697937,157.88473510742188,124.0,6.002101898193359,-24848.251953125,1060.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.66796875,35280.0,0.0,0.0,0.5655872821807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52284836769104,1.5228703022003174,-2.202299947384745e-05,0.0,0.000573999248445,0.0,0.0,432.29736328125,0.0,0.0,0.0,0.85957932472229,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.147999882698059,-3136.489990234375,304.1647033691406,0.6695794463157654,0.2149921953678131,0.198649451136589,293.3579406738281,297.1499938964844,293.1499938964844,0.0775182917714119,-1971.81201171875,304.1702880859375,0.5569841861724854,0.1252013444900512,0.1248313188552856,293.23638916015625,297.1499938964844,293.1499938964844,0.457226037979126,-5952.34814453125,304.1634521484375,0.9004393219947815,0.5355755686759949,0.3770276606082916,293.2871398925781,297.1499938964844,293.1499938964844,0.6506755352020264,-10602.42578125,304.171630859375,0.9907000064849854,0.7069820165634155,0.6711481809616089,293.1840515136719,297.1499938964844,293.1499938964844,0.0330058000981807,-5568.599609375,304.1541442871094,0.4485553503036499,0.0730069056153297,0.3529721796512604,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,291.2934265136719,291.0980224609375,1.0,0.4611469209194183,0.580244779586792,0.580244779586792,1.0,1.0,-2.070143222808838,0.817653477191925,1.252489686012268,0.3497024178504944,0.0,0.0,0.8122827410697937,157.88473510742188,124.0,6.002101898193359,-24848.251953125,1060.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35111.66796875,35280.0,0.0,0.0,0.5655872821807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52284836769104,1.5228703022003174,-2.202299947384745e-05,0.0,0.000573999248445,0.0,0.0,432.29736328125,0.0,0.0,0.0,0.85957932472229,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450532227754593,-3086.158203125,304.1647033691406,0.6763444542884827,0.2122115939855575,0.1957322210073471,293.3551940917969,297.1499938964844,293.1499938964844,0.0733664184808731,-1891.9520263671875,304.1704406738281,0.5577601194381714,0.12049300968647,0.1199398413300514,293.2348937988281,297.1499938964844,293.1499938964844,0.4539958834648132,-5918.9521484375,304.1643371582031,0.9131288528442384,0.5336911678314209,0.3754054307937622,293.2846984863281,297.1499938964844,293.1499938964844,0.6442105174064636,-10516.4931640625,304.1755065917969,0.9990000128746032,0.7039991617202759,0.6663526296615601,293.181640625,297.1499938964844,293.1499938964844,0.0322226770222187,-5501.76708984375,304.1540832519531,0.4569440484046936,0.0726331174373626,0.3492216169834137,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,291.2906188964844,291.11627197265625,1.0,0.4501819014549255,0.5836008787155151,0.5836008787155151,1.0,1.0,-2.0487165451049805,0.8111789226531982,1.2375377416610718,0.3478341996669769,0.0,0.0,0.8158086538314819,146.5435028076172,112.0,20.798885345458984,-24648.84765625,999.5496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15234375,35280.0,0.0,0.0,0.5633494853973389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536041021347046,1.536063313484192,-2.227698314527516e-05,0.0,0.0005717281019315,0.0,0.0,441.8306579589844,0.0,0.0,0.0,0.8655725717544556,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450532227754593,-3086.158203125,304.1647033691406,0.6763444542884827,0.2122115939855575,0.1957322210073471,293.3551940917969,297.1499938964844,293.1499938964844,0.0733664184808731,-1891.9520263671875,304.1704406738281,0.5577601194381714,0.12049300968647,0.1199398413300514,293.2348937988281,297.1499938964844,293.1499938964844,0.4539958834648132,-5918.9521484375,304.1643371582031,0.9131288528442384,0.5336911678314209,0.3754054307937622,293.2846984863281,297.1499938964844,293.1499938964844,0.6442105174064636,-10516.4931640625,304.1755065917969,0.9990000128746032,0.7039991617202759,0.6663526296615601,293.181640625,297.1499938964844,293.1499938964844,0.0322226770222187,-5501.76708984375,304.1540832519531,0.4569440484046936,0.0726331174373626,0.3492216169834137,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,291.2906188964844,291.11627197265625,1.0,0.4501819014549255,0.5836008787155151,0.5836008787155151,1.0,1.0,-2.0487165451049805,0.8111789226531982,1.2375377416610718,0.3478341996669769,0.0,0.0,0.8158086538314819,146.5435028076172,112.0,20.798885345458984,-24648.84765625,999.5496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15234375,35280.0,0.0,0.0,0.5633494853973389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536041021347046,1.536063313484192,-2.227698314527516e-05,0.0,0.0005717281019315,0.0,0.0,441.8306579589844,0.0,0.0,0.0,0.8655725717544556,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.143546387553215,-3060.159912109375,304.164794921875,0.6789765954017639,0.2108845263719558,0.1943660676479339,293.3536376953125,297.1499938964844,293.1499938964844,0.0712815597653389,-1852.083251953125,304.1705017089844,0.5573254227638245,0.1181993708014488,0.1175832897424697,293.2340393066406,297.1499938964844,293.1499938964844,0.4520679414272308,-5898.7783203125,304.1652526855469,0.9186988472938538,0.5327800512313843,0.3746465444564819,293.27862548828125,297.1499938964844,293.1499938964844,0.6315776705741882,-10343.03125,304.19390869140625,0.9990000128746032,0.7034807801246643,0.6554445028305054,293.1802978515625,297.1499938964844,293.1499938964844,0.0318618491291999,-5470.09912109375,304.15399169921875,0.4605620503425598,0.0724935308098793,0.3477218151092529,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,291.2875061035156,291.1362609863281,1.0,0.4442201256752014,0.5856314301490784,0.5856314301490784,1.0,1.0,-2.0282976627349854,0.803873598575592,1.224424123764038,0.3449864089488983,0.0,0.0,0.8151837587356567,141.8113555908203,112.0,40.01161193847656,-24478.201171875,963.6907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9473571777344,310.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35214.140625,34200.0,0.0,0.0,0.5621716380119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538982629776001,1.5390050411224363,-2.23461574933026e-05,0.0,0.0005705327494069,0.0,0.0,444.14752197265625,0.0,0.0,0.0,0.851824939250946,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421420276165008,-3036.003662109375,304.1646423339844,0.6818856000900269,0.2095690667629242,0.1930218040943145,293.3520812988281,297.1499938964844,293.1499938964844,0.0692505910992622,-1813.6121826171875,304.17047119140625,0.5570847988128662,0.1159219145774841,0.1152533888816833,293.2333374023437,297.1499938964844,293.1499938964844,0.4503696858882904,-5881.240234375,304.1655578613281,0.9247557520866394,0.5318580865859985,0.3738883733749389,293.265869140625,297.1499938964844,293.1499938964844,0.6176021099090576,-10152.1904296875,304.2113037109375,0.9990000128746032,0.7043516635894775,0.643126368522644,293.1789855957031,297.1499938964844,293.1499938964844,0.0315490774810314,-5442.8447265625,304.1538391113281,0.4645549952983856,0.0723714753985405,0.3463310003280639,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,291.2821044921875,291.1483459472656,1.0,0.4379848539829254,0.587704062461853,0.587704062461853,1.0,1.0,-2.006499528884888,0.7959717512130737,1.2105278968811035,0.3417416214942932,0.0,0.0,0.8140066266059875,136.97177124023438,100.0,37.43667602539063,-24228.4765625,926.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.8671875,34200.0,0.0,0.0,0.5606803297996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184420347213743,1.5184638500213623,-2.178788599849213e-05,0.0,0.0005690192920155,0.0,0.0,427.0711975097656,0.0,0.0,0.0,0.8551799654960632,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389492452144622,-2980.213623046875,304.16510009765625,0.6887509226799011,0.2070025205612182,0.1903686970472335,293.34893798828125,297.1499938964844,293.1499938964844,0.064962163567543,-1732.7982177734375,304.1708068847656,0.5573384761810303,0.1114378273487091,0.1106380224227905,293.2320861816406,297.1499938964844,293.1499938964844,0.4455746710300445,-5830.6279296875,304.1683959960937,0.9384415745735168,0.5300014615058899,0.3723506033420563,293.225830078125,297.1499938964844,293.1499938964844,0.5853058695793152,-9713.8212890625,304.2445678710937,0.9990000128746032,0.709494411945343,0.6166947484016418,293.1761779785156,297.1499938964844,293.1499938964844,0.0308300517499446,-5377.55810546875,304.1537475585937,0.4727049171924591,0.0722072422504425,0.3438063859939575,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,291.2682189941406,291.2109375,1.0,0.4248347580432892,0.5919848084449768,0.5919848084449768,1.0,1.0,-1.961151361465454,0.7793774008750916,1.1817739009857178,0.3347979187965393,0.0,0.0,0.8027225136756897,126.92081451416016,88.0,75.61192321777344,-23849.90625,852.1517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568803548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497885823249817,1.497907280921936,-2.142627454304602e-05,0.0,0.0005651627434417,0.0,0.0,413.0057678222656,0.0,0.0,0.0,0.8451820611953735,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389492452144622,-2980.213623046875,304.16510009765625,0.6887509226799011,0.2070025205612182,0.1903686970472335,293.34893798828125,297.1499938964844,293.1499938964844,0.064962163567543,-1732.7982177734375,304.1708068847656,0.5573384761810303,0.1114378273487091,0.1106380224227905,293.2320861816406,297.1499938964844,293.1499938964844,0.4455746710300445,-5830.6279296875,304.1683959960937,0.9384415745735168,0.5300014615058899,0.3723506033420563,293.225830078125,297.1499938964844,293.1499938964844,0.5853058695793152,-9713.8212890625,304.2445678710937,0.9990000128746032,0.709494411945343,0.6166947484016418,293.1761779785156,297.1499938964844,293.1499938964844,0.0308300517499446,-5377.55810546875,304.1537475585937,0.4727049171924591,0.0722072422504425,0.3438063859939575,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,291.2682189941406,291.2109375,1.0,0.4248347580432892,0.5919848084449768,0.5919848084449768,1.0,1.0,-1.961151361465454,0.7793774008750916,1.1817739009857178,0.3347979187965393,0.0,0.0,0.8027225136756897,126.92081451416016,88.0,75.61192321777344,-23849.90625,852.1517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568803548812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497885823249817,1.497907280921936,-2.142627454304602e-05,0.0,0.0005651627434417,0.0,0.0,413.0057678222656,0.0,0.0,0.0,0.8451820611953735,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357977241277694,-2924.83349609375,304.1653137207031,0.6971094012260437,0.2045437097549438,0.1877961456775665,293.3455505371094,297.1499938964844,293.1499938964844,0.0606878586113452,-1653.5675048828125,304.1709899902344,0.5586887001991272,0.1070845872163772,0.1061245203018188,293.2309265136719,297.1499938964844,293.1499938964844,0.4405243992805481,-5777.4755859375,304.170654296875,0.9537742137908936,0.5281540751457214,0.3708027303218841,293.1701354980469,297.1499938964844,293.1499938964844,0.5499021410942078,-9235.2138671875,304.2718811035156,0.9990000128746032,0.718831479549408,0.5880928039550781,293.1732788085937,297.1499938964844,293.1499938964844,0.0301780942827463,-5316.30224609375,304.1535949707031,0.4808906316757202,0.0721276625990867,0.3416526615619659,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,291.25701904296875,291.27752685546875,1.0,0.41090127825737,0.5965899229049683,0.5965899229049683,1.0,1.0,-1.9138504266738887,0.7620008587837219,1.151849627494812,0.3274391889572143,0.0,0.0,0.781741738319397,116.54341888427734,106.0,87.3246078491211,-23405.7734375,777.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517498850822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503964185714722,1.4504170417785645,-2.063933243334759e-05,0.0,0.0005599560099653,0.0,0.0,382.1883239746094,0.0,0.0,0.0,0.8081486821174622,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357977241277694,-2924.83349609375,304.1653137207031,0.6971094012260437,0.2045437097549438,0.1877961456775665,293.3455505371094,297.1499938964844,293.1499938964844,0.0606878586113452,-1653.5675048828125,304.1709899902344,0.5586887001991272,0.1070845872163772,0.1061245203018188,293.2309265136719,297.1499938964844,293.1499938964844,0.4405243992805481,-5777.4755859375,304.170654296875,0.9537742137908936,0.5281540751457214,0.3708027303218841,293.1701354980469,297.1499938964844,293.1499938964844,0.5499021410942078,-9235.2138671875,304.2718811035156,0.9990000128746032,0.718831479549408,0.5880928039550781,293.1732788085937,297.1499938964844,293.1499938964844,0.0301780942827463,-5316.30224609375,304.1535949707031,0.4808906316757202,0.0721276625990867,0.3416526615619659,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,291.25701904296875,291.27752685546875,1.0,0.41090127825737,0.5965899229049683,0.5965899229049683,1.0,1.0,-1.9138504266738887,0.7620008587837219,1.151849627494812,0.3274391889572143,0.0,0.0,0.781741738319397,116.54341888427734,106.0,87.3246078491211,-23405.7734375,777.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517498850822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503964185714722,1.4504170417785645,-2.063933243334759e-05,0.0,0.0005599560099653,0.0,0.0,382.1883239746094,0.0,0.0,0.0,0.8081486821174622,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336097568273544,-2887.150146484375,304.163818359375,0.6970645785331726,0.2020560353994369,0.1855022013187408,293.3424377441406,297.1499938964844,293.1499938964844,0.0570232048630714,-1587.5234375,304.1700744628906,0.5522292852401733,0.1027621030807495,0.101950503885746,293.2301940917969,297.1499938964844,293.1499938964844,0.43792325258255,-5751.75634765625,304.16802978515625,0.9566599130630492,0.5262506008148193,0.3694352507591247,293.11724853515625,297.1499938964844,293.1499938964844,0.5385894775390625,-9102.2880859375,304.2489013671875,0.9990000128746032,0.7290933728218079,0.5810142755508423,293.17108154296875,297.1499938964844,293.1499938964844,0.0299829076975584,-5298.33349609375,304.1527099609375,0.4826174676418304,0.0719878673553466,0.3407180309295654,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,291.2550048828125,291.2824401855469,1.0,0.4073984920978546,0.6003617644309998,0.6003617644309998,1.0,1.0,-1.8947906494140625,0.756549060344696,1.1382416486740112,0.3255785405635834,0.0,0.0,0.7628178596496582,113.85746002197266,124.0,25.00545883178711,-23079.70703125,753.5813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.5450448393821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370606780052185,1.3706258535385132,-1.905586032080464e-05,0.0,0.0005531512433663,0.0,0.0,330.28277587890625,0.0,0.0,0.0,0.7845328450202942,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336097568273544,-2887.150146484375,304.163818359375,0.6970645785331726,0.2020560353994369,0.1855022013187408,293.3424377441406,297.1499938964844,293.1499938964844,0.0570232048630714,-1587.5234375,304.1700744628906,0.5522292852401733,0.1027621030807495,0.101950503885746,293.2301940917969,297.1499938964844,293.1499938964844,0.43792325258255,-5751.75634765625,304.16802978515625,0.9566599130630492,0.5262506008148193,0.3694352507591247,293.11724853515625,297.1499938964844,293.1499938964844,0.5385894775390625,-9102.2880859375,304.2489013671875,0.9990000128746032,0.7290933728218079,0.5810142755508423,293.17108154296875,297.1499938964844,293.1499938964844,0.0299829076975584,-5298.33349609375,304.1527099609375,0.4826174676418304,0.0719878673553466,0.3407180309295654,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,291.2550048828125,291.2824401855469,1.0,0.4073984920978546,0.6003617644309998,0.6003617644309998,1.0,1.0,-1.8947906494140625,0.756549060344696,1.1382416486740112,0.3255785405635834,0.0,0.0,0.7628178596496582,113.85746002197266,124.0,25.00545883178711,-23079.70703125,753.5813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.5450448393821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370606780052185,1.3706258535385132,-1.905586032080464e-05,0.0,0.0005531512433663,0.0,0.0,330.28277587890625,0.0,0.0,0.0,0.7845328450202942,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319746673107147,-2859.5498046875,304.16192626953125,0.6898686289787292,0.1995353102684021,0.1833688765764236,293.339599609375,297.1499938964844,293.1499938964844,0.0537149794399738,-1529.209716796875,304.1688842773437,0.5393181443214417,0.0984621718525886,0.0980079472064971,293.229736328125,297.1499938964844,293.1499938964844,0.4368537068367004,-5742.6396484375,304.1637268066406,0.949411928653717,0.5243173241615295,0.3681953847408294,293.0979919433594,297.1499938964844,293.1499938964844,0.5473226308822632,-9248.8212890625,304.2009582519531,0.9990000128746032,0.7339094281196594,0.5913223624229431,293.16961669921875,297.1499938964844,293.1499938964844,0.030025839805603,-5304.4970703125,304.1517333984375,0.4791780412197113,0.0717532485723495,0.3404206931591034,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,291.2537841796875,291.2538757324219,1.0,0.4109400808811188,0.6030883193016052,0.6030883193016052,1.0,1.0,-1.898015022277832,0.7601490616798401,1.1378660202026367,0.3281954228878021,0.0,0.0,0.7498161792755127,117.15536499023438,142.0,-27.470996856689453,-23001.66015625,766.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379968285560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218072652816772,1.321825385093689,-1.821019577619154e-05,0.0,0.0005459983949549,0.0,0.0,302.08172607421875,0.0,0.0,0.0,0.7625160813331604,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319746673107147,-2859.5498046875,304.16192626953125,0.6898686289787292,0.1995353102684021,0.1833688765764236,293.339599609375,297.1499938964844,293.1499938964844,0.0537149794399738,-1529.209716796875,304.1688842773437,0.5393181443214417,0.0984621718525886,0.0980079472064971,293.229736328125,297.1499938964844,293.1499938964844,0.4368537068367004,-5742.6396484375,304.1637268066406,0.949411928653717,0.5243173241615295,0.3681953847408294,293.0979919433594,297.1499938964844,293.1499938964844,0.5473226308822632,-9248.8212890625,304.2009582519531,0.9990000128746032,0.7339094281196594,0.5913223624229431,293.16961669921875,297.1499938964844,293.1499938964844,0.030025839805603,-5304.4970703125,304.1517333984375,0.4791780412197113,0.0717532485723495,0.3404206931591034,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,291.2537841796875,291.2538757324219,1.0,0.4109400808811188,0.6030883193016052,0.6030883193016052,1.0,1.0,-1.898015022277832,0.7601490616798401,1.1378660202026367,0.3281954228878021,0.0,0.0,0.7498161792755127,117.15536499023438,142.0,-27.470996856689453,-23001.66015625,766.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379968285560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218072652816772,1.321825385093689,-1.821019577619154e-05,0.0,0.0005459983949549,0.0,0.0,302.08172607421875,0.0,0.0,0.0,0.7625160813331604,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.131357192993164,-2849.42919921875,304.160888671875,0.6844506859779358,0.198265329003334,0.1823513060808181,293.3383483886719,297.1499938964844,293.1499938964844,0.0521730557084083,-1502.4730224609375,304.16827392578125,0.5313615202903748,0.0963089987635612,0.0960971564054489,293.22955322265625,297.1499938964844,293.1499938964844,0.4369099140167236,-5744.43603515625,304.1611328125,0.9429811835289,0.5233386754989624,0.3676119744777679,293.1022644042969,297.1499938964844,293.1499938964844,0.5576019883155823,-9402.662109375,304.1730041503906,0.9990000128746032,0.7337369322776794,0.6011975407600403,293.1693420410156,297.1499938964844,293.1499938964844,0.0300906300544738,-5313.03857421875,304.1513061523437,0.4758432507514953,0.071555308997631,0.3402639925479889,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,291.2514038085937,291.22637939453125,1.0,0.4147091507911682,0.6040564179420471,0.6040564179420471,1.0,1.0,-1.9054638147354128,0.7642536163330078,1.1412101984024048,0.3305789828300476,0.0,0.0,0.7471147179603577,120.47779083251952,142.0,-51.39777374267578,-23018.330078125,783.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,33463.9921875,32040.0,0.0,0.0,0.534650981426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067961931228638,1.3068140745162964,-1.793795672710985e-05,0.0,0.0005426027346402,0.0,0.0,293.5531005859375,0.0,0.0,0.0,0.7408233284950256,4.0,0.0,1.0
