time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310206651687622,-2844.61279296875,304.1595153808594,0.6782039999961853,0.1969872713088989,0.181359052658081,293.3371887207031,297.1499938964844,293.1499938964844,0.0507737137377262,-1478.6805419921875,304.16748046875,0.5228651165962219,0.0941492766141891,0.0942159295082092,293.2294616699219,297.1499938964844,293.1499938964844,0.437869131565094,-5756.1689453125,304.1573486328125,0.9351078867912292,0.5223529934883118,0.3670472800731659,293.115234375,297.1499938964844,293.1499938964844,0.5718947052955627,-9610.6025390625,304.1427917480469,0.9990000128746032,0.731803297996521,0.6135475039482117,293.16949462890625,297.1499938964844,293.1499938964844,0.030229028314352,-5328.86865234375,304.1508178710937,0.4713754951953888,0.0712856948375701,0.3399712741374969,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,291.2483825683594,291.175048828125,1.0,0.4195168316364288,0.6048102378845215,0.6048102378845215,1.0,1.0,-1.915810227394104,0.7694950103759766,1.1463152170181274,0.3334881663322449,0.0,0.0,0.7497561573982239,124.73362731933594,160.0,-94.5242156982422,-23001.001953125,806.1502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314487218856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840489149093628,1.2840663194656372,-1.7332755305687897e-05,0.0,0.0005393528845161,0.0,0.0,278.64996337890625,0.0,0.0,0.0,0.7433462738990784,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300419270992279,-2828.901611328125,304.1579895019531,0.6642828583717346,0.1943998038768768,0.1794313639402389,293.3353271484375,297.1499938964844,293.1499938964844,0.0477964356541633,-1427.8438720703125,304.1666259765625,0.5054644346237183,0.089784026145935,0.0905053466558456,293.2295227050781,297.1499938964844,293.1499938964844,0.438789427280426,-5767.6357421875,304.1534423828125,0.9166533946990968,0.52032870054245,0.3659566044807434,293.1645812988281,297.1499938964844,293.1499938964844,0.606357753276825,-10097.787109375,304.08795166015625,0.9990000128746032,0.7227430939674377,0.6439670324325562,293.1707458496094,297.1499938964844,293.1499938964844,0.0302905570715665,-5338.89404296875,304.15045166015625,0.4583724737167358,0.0705365464091301,0.3388302028179168,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,291.2461242675781,291.1078186035156,1.0,0.4315313696861267,0.6059482097625732,0.6059482097625732,1.0,1.0,-1.9428836107254028,0.7825682163238525,1.1603153944015503,0.3405460715293884,0.0,0.0,0.7598041296005249,135.61236572265625,163.0,-92.07495880126952,-23224.25,865.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.526323676109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994722127914429,1.2994897365570068,-1.7457359717809595e-05,0.0,0.0005341516225598,0.0,0.0,285.3457336425781,0.0,0.0,0.0,0.7498601078987122,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300419270992279,-2828.901611328125,304.1579895019531,0.6642828583717346,0.1943998038768768,0.1794313639402389,293.3353271484375,297.1499938964844,293.1499938964844,0.0477964356541633,-1427.8438720703125,304.1666259765625,0.5054644346237183,0.089784026145935,0.0905053466558456,293.2295227050781,297.1499938964844,293.1499938964844,0.438789427280426,-5767.6357421875,304.1534423828125,0.9166533946990968,0.52032870054245,0.3659566044807434,293.1645812988281,297.1499938964844,293.1499938964844,0.606357753276825,-10097.787109375,304.08795166015625,0.9990000128746032,0.7227430939674377,0.6439670324325562,293.1707458496094,297.1499938964844,293.1499938964844,0.0302905570715665,-5338.89404296875,304.15045166015625,0.4583724737167358,0.0705365464091301,0.3388302028179168,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,291.2461242675781,291.1078186035156,1.0,0.4315313696861267,0.6059482097625732,0.6059482097625732,1.0,1.0,-1.9428836107254028,0.7825682163238525,1.1603153944015503,0.3405460715293884,0.0,0.0,0.7598041296005249,135.61236572265625,163.0,-92.07495880126952,-23224.25,865.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.526323676109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994722127914429,1.2994897365570068,-1.7457359717809595e-05,0.0,0.0005341516225598,0.0,0.0,285.3457336425781,0.0,0.0,0.0,0.7498601078987122,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288183629512787,-2808.443359375,304.15740966796875,0.6533944010734558,0.1918537765741348,0.1774517744779586,293.33367919921875,297.1499938964844,293.1499938964844,0.0445947721600532,-1373.3101806640625,304.1664428710937,0.49114790558815,0.0854281932115554,0.0867128074169159,293.2297668457031,297.1499938964844,293.1499938964844,0.4390110671520233,-5770.81591796875,304.1520080566406,0.9031032919883728,0.5182663798332214,0.3647792935371399,293.2318725585937,297.1499938964844,293.1499938964844,0.6360300779342651,-10500.59765625,304.0599365234375,0.9990000128746032,0.708742618560791,0.6684655547142029,293.1723937988281,297.1499938964844,293.1499938964844,0.0300915911793708,-5325.1943359375,304.150634765625,0.4471218585968017,0.0696782767772674,0.3366454243659973,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,291.25860595703125,291.0580444335937,1.0,0.4403704702854156,0.6077178120613098,0.6077178120613098,1.0,1.0,-1.961344838142395,0.7921924591064453,1.1691523790359497,0.3461911678314209,0.0,0.0,0.7755500674247742,144.66268920898438,166.0,-71.68071746826172,-23384.876953125,911.5650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233193635940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365646600723269,1.3365826606750488,-1.799758138076868e-05,0.0,0.0005311026470735,0.0,0.0,304.78326416015625,0.0,0.0,0.0,0.751595139503479,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288183629512787,-2808.443359375,304.15740966796875,0.6533944010734558,0.1918537765741348,0.1774517744779586,293.33367919921875,297.1499938964844,293.1499938964844,0.0445947721600532,-1373.3101806640625,304.1664428710937,0.49114790558815,0.0854281932115554,0.0867128074169159,293.2297668457031,297.1499938964844,293.1499938964844,0.4390110671520233,-5770.81591796875,304.1520080566406,0.9031032919883728,0.5182663798332214,0.3647792935371399,293.2318725585937,297.1499938964844,293.1499938964844,0.6360300779342651,-10500.59765625,304.0599365234375,0.9990000128746032,0.708742618560791,0.6684655547142029,293.1723937988281,297.1499938964844,293.1499938964844,0.0300915911793708,-5325.1943359375,304.150634765625,0.4471218585968017,0.0696782767772674,0.3366454243659973,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,291.25860595703125,291.0580444335937,1.0,0.4403704702854156,0.6077178120613098,0.6077178120613098,1.0,1.0,-1.961344838142395,0.7921924591064453,1.1691523790359497,0.3461911678314209,0.0,0.0,0.7755500674247742,144.66268920898438,166.0,-71.68071746826172,-23384.876953125,911.5650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233193635940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365646600723269,1.3365826606750488,-1.799758138076868e-05,0.0,0.0005311026470735,0.0,0.0,304.78326416015625,0.0,0.0,0.0,0.751595139503479,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274192184209823,-2784.3017578125,304.1573486328125,0.6425031423568726,0.189431145787239,0.1756397485733032,293.3316345214844,297.1499938964844,293.1499938964844,0.0413445532321929,-1317.892822265625,304.1664123535156,0.4758387506008148,0.0811887755990028,0.0830779746174812,293.22979736328125,297.1499938964844,293.1499938964844,0.4382772445678711,-5763.0576171875,304.15283203125,0.8896016478538513,0.5162352919578552,0.3636705875396728,293.27838134765625,297.1499938964844,293.1499938964844,0.6353859305381775,-10466.1865234375,304.09246826171875,0.9878319501876832,0.697135865688324,0.6634134650230408,293.17388916015625,297.1499938964844,293.1499938964844,0.0298140514642,-5302.65625,304.1509094238281,0.4359576106071472,0.0688084885478019,0.3346654772758484,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,291.2752380371094,291.0389709472656,1.0,0.4460004866123199,0.6111671328544617,0.6111671328544617,1.0,1.0,-1.945266962051392,0.7874664068222046,1.157800555229187,0.3449445068836212,0.0,0.0,0.7936012744903564,154.41831970214844,169.0,-20.79624366760254,-23232.25390625,929.3343505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.646484375,30960.0,0.0,0.0,0.5216175317764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655496835708618,1.365567922592163,-1.8226439351565205e-05,0.0,0.0005293754511512,0.0,0.0,318.1109924316406,0.0,0.0,0.0,0.7770797610282898,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274192184209823,-2784.3017578125,304.1573486328125,0.6425031423568726,0.189431145787239,0.1756397485733032,293.3316345214844,297.1499938964844,293.1499938964844,0.0413445532321929,-1317.892822265625,304.1664123535156,0.4758387506008148,0.0811887755990028,0.0830779746174812,293.22979736328125,297.1499938964844,293.1499938964844,0.4382772445678711,-5763.0576171875,304.15283203125,0.8896016478538513,0.5162352919578552,0.3636705875396728,293.27838134765625,297.1499938964844,293.1499938964844,0.6353859305381775,-10466.1865234375,304.09246826171875,0.9878319501876832,0.697135865688324,0.6634134650230408,293.17388916015625,297.1499938964844,293.1499938964844,0.0298140514642,-5302.65625,304.1509094238281,0.4359576106071472,0.0688084885478019,0.3346654772758484,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,291.2752380371094,291.0389709472656,1.0,0.4460004866123199,0.6111671328544617,0.6111671328544617,1.0,1.0,-1.945266962051392,0.7874664068222046,1.157800555229187,0.3449445068836212,0.0,0.0,0.7936012744903564,154.41831970214844,169.0,-20.79624366760254,-23232.25390625,929.3343505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.646484375,30960.0,0.0,0.0,0.5216175317764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655496835708618,1.365567922592163,-1.8226439351565205e-05,0.0,0.0005293754511512,0.0,0.0,318.1109924316406,0.0,0.0,0.0,0.7770797610282898,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254027634859085,-2748.31005859375,304.1582336425781,0.6343790888786316,0.1869957447052002,0.173744797706604,293.32989501953125,297.1499938964844,293.1499938964844,0.0377682484686374,-1256.2176513671875,304.1669006347656,0.4578641057014465,0.0769380182027816,0.0793639868497848,293.23052978515625,297.1499938964844,293.1499938964844,0.4354268610477447,-5732.02392578125,304.1565856933594,0.8797575831413269,0.5140682458877563,0.3624168336391449,293.2925109863281,297.1499938964844,293.1499938964844,0.6290653944015503,-10364.82421875,304.12164306640625,0.9767962694168092,0.6909896731376648,0.6570774912834167,293.1753234863281,297.1499938964844,293.1499938964844,0.0292533058673143,-5250.1904296875,304.15155029296875,0.4278206527233124,0.0679123327136039,0.3320793509483337,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,291.28094482421875,291.06787109375,1.0,0.4494487643241882,0.6147944927215576,0.6147944927215576,1.0,1.0,-1.9260942935943604,0.781376302242279,1.1447179317474363,0.3429699838161468,0.0,0.0,0.8026713728904724,161.71466064453125,172.0,20.766969680786133,-23082.173828125,936.0650634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.1640625,30960.0,0.0,0.0,0.5205307602882385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395928144454956,1.3959468603134155,-1.876378883025609e-05,0.0,0.0005282725905999,0.0,0.0,336.2413024902344,0.0,0.0,0.0,0.7909666299819946,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254027634859085,-2748.31005859375,304.1582336425781,0.6343790888786316,0.1869957447052002,0.173744797706604,293.32989501953125,297.1499938964844,293.1499938964844,0.0377682484686374,-1256.2176513671875,304.1669006347656,0.4578641057014465,0.0769380182027816,0.0793639868497848,293.23052978515625,297.1499938964844,293.1499938964844,0.4354268610477447,-5732.02392578125,304.1565856933594,0.8797575831413269,0.5140682458877563,0.3624168336391449,293.2925109863281,297.1499938964844,293.1499938964844,0.6290653944015503,-10364.82421875,304.12164306640625,0.9767962694168092,0.6909896731376648,0.6570774912834167,293.1753234863281,297.1499938964844,293.1499938964844,0.0292533058673143,-5250.1904296875,304.15155029296875,0.4278206527233124,0.0679123327136039,0.3320793509483337,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,291.28094482421875,291.06787109375,1.0,0.4494487643241882,0.6147944927215576,0.6147944927215576,1.0,1.0,-1.9260942935943604,0.781376302242279,1.1447179317474363,0.3429699838161468,0.0,0.0,0.8026713728904724,161.71466064453125,172.0,20.766969680786133,-23082.173828125,936.0650634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.1640625,30960.0,0.0,0.0,0.5205307602882385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395928144454956,1.3959468603134155,-1.876378883025609e-05,0.0,0.0005282725905999,0.0,0.0,336.2413024902344,0.0,0.0,0.0,0.7909666299819946,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244069933891296,-2730.542236328125,304.1585388183594,0.6310694813728333,0.1858083605766296,0.172785073518753,293.3290100097656,297.1499938964844,293.1499938964844,0.0359851233661174,-1225.3280029296875,304.16705322265625,0.4488250911235809,0.0748348757624626,0.0774866342544555,293.2308654785156,297.1499938964844,293.1499938964844,0.433990865945816,-5716.580078125,304.1579895019531,0.8758949041366577,0.5129792094230652,0.3617524802684784,293.2952880859375,297.1499938964844,293.1499938964844,0.6266481280326843,-10326.8759765625,304.1311340332031,0.9723593592643738,0.6886363625526428,0.6548342704772949,293.1758117675781,297.1499938964844,293.1499938964844,0.0288693401962518,-5224.466796875,304.1519775390625,0.4246439635753631,0.0674943700432777,0.330729991197586,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,291.2819519042969,291.0805358886719,1.0,0.4507107734680176,0.6165778636932373,0.6165778636932373,1.0,1.0,-1.917574763298035,0.7787773609161377,1.138797402381897,0.3421346843242645,0.0,0.0,0.8061268329620361,164.59593200683594,172.0,27.66150665283203,-23008.654296875,937.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.06640625,29880.0,0.0,0.0,0.5201182961463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073569774627686,1.4073759317398071,-1.8969853044836785e-05,0.0,0.0005278539611026,0.0,0.0,343.2610168457031,0.0,0.0,0.0,0.7812343835830688,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236096397042274,-2716.5986328125,304.158447265625,0.6280764937400818,0.1846483647823333,0.1718352288007736,293.3280334472656,297.1499938964844,293.1499938964844,0.0343038290739059,-1196.237548828125,304.1670227050781,0.4404841661453247,0.0727583095431327,0.075617030262947,293.23114013671875,297.1499938964844,293.1499938964844,0.4331806004047394,-5708.2734375,304.1579895019531,0.8724860548973083,0.5119025707244873,0.3610821962356567,293.2968139648437,297.1499938964844,293.1499938964844,0.6252279281616211,-10304.3017578125,304.1371154785156,0.9683537483215332,0.686493992805481,0.6528441905975342,293.1761474609375,297.1499938964844,293.1499938964844,0.0307296980172395,-5311.4658203125,304.1478271484375,0.4218758642673492,0.0671011209487915,0.3294191062450409,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,291.2823486328125,291.07421875,1.0,0.4517616033554077,0.6183526515960693,0.6183526515960693,1.0,1.0,-1.9094197750091555,0.7763135433197021,1.1331062316894531,0.3413592576980591,0.0,0.0,0.8114224076271057,167.14346313476562,175.0,6.459031581878662,-22866.689453125,938.6566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.509765625,29880.0,0.0,0.0,0.5196281671524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983948230743408,1.3984134197235107,-1.862638782768045e-05,0.0,0.0005273565184324,0.0,0.0,335.4439392089844,0.0,0.0,0.0,0.7899251580238342,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217227429151535,-2682.873046875,304.1587829589844,0.6227291226387024,0.182407259941101,0.169981300830841,293.3257751464844,297.1499938964844,293.1499938964844,0.0309178512543439,-1136.1265869140625,304.1669921875,0.4257223308086395,0.0687064677476883,0.0719376280903816,293.2314758300781,297.1499938964844,293.1499938964844,0.4303929507732391,-5678.53759765625,304.1600036621094,0.8666262030601501,0.5097773671150208,0.3597460687160492,293.2980651855469,297.1499938964844,293.1499938964844,0.6208204627037048,-10239.3251953125,304.1487121582031,0.9612039923667908,0.6825212240219116,0.649238109588623,293.1764831542969,297.1499938964844,293.1499938964844,0.0281830094754695,-5177.60107421875,304.152099609375,0.4172194898128509,0.0663710385560989,0.3269546926021576,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,291.2821655273437,291.09722900390625,1.0,0.453421026468277,0.6218824982643127,0.6218824982643127,1.0,1.0,-1.893880605697632,0.7716528177261353,1.1222277879714966,0.3399177491664886,0.0,0.0,0.8176581263542175,171.5345916748047,178.0,27.71853256225586,-22757.880859375,938.8026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.30078125,29880.0,0.0,0.0,0.5187031030654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159376621246338,1.4159564971923828,-1.889539089461323e-05,0.0,0.0005264176870696,0.0,0.0,345.644287109375,0.0,0.0,0.0,0.7976707816123962,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217227429151535,-2682.873046875,304.1587829589844,0.6227291226387024,0.182407259941101,0.169981300830841,293.3257751464844,297.1499938964844,293.1499938964844,0.0309178512543439,-1136.1265869140625,304.1669921875,0.4257223308086395,0.0687064677476883,0.0719376280903816,293.2314758300781,297.1499938964844,293.1499938964844,0.4303929507732391,-5678.53759765625,304.1600036621094,0.8666262030601501,0.5097773671150208,0.3597460687160492,293.2980651855469,297.1499938964844,293.1499938964844,0.6208204627037048,-10239.3251953125,304.1487121582031,0.9612039923667908,0.6825212240219116,0.649238109588623,293.1764831542969,297.1499938964844,293.1499938964844,0.0281830094754695,-5177.60107421875,304.152099609375,0.4172194898128509,0.0663710385560989,0.3269546926021576,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,291.2821655273437,291.09722900390625,1.0,0.453421026468277,0.6218824982643127,0.6218824982643127,1.0,1.0,-1.893880605697632,0.7716528177261353,1.1222277879714966,0.3399177491664886,0.0,0.0,0.8176581263542175,171.5345916748047,178.0,27.71853256225586,-22757.880859375,938.8026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.30078125,29880.0,0.0,0.0,0.5187031030654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159376621246338,1.4159564971923828,-1.889539089461323e-05,0.0,0.0005264176870696,0.0,0.0,345.644287109375,0.0,0.0,0.0,0.7976707816123962,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198388487100601,-2649.02880859375,304.15899658203125,0.6178726553916931,0.1802586764097213,0.1681899279356002,293.3228759765625,297.1499938964844,293.1499938964844,0.0274852141737937,-1075.9378662109375,304.16705322265625,0.4131796956062317,0.0648356080055236,0.0683886110782623,293.2317199707031,297.1499938964844,293.1499938964844,0.4273398816585541,-5646.10107421875,304.1617431640625,0.861581027507782,0.5076636672019958,0.358401358127594,293.2982482910156,297.1499938964844,293.1499938964844,0.6159350872039795,-10170.5224609375,304.1571960449219,0.9547370672225952,0.6787283420562744,0.6458237171173096,293.1764831542969,297.1499938964844,293.1499938964844,0.0275468733161687,-5110.892578125,304.1523742675781,0.4133246839046478,0.0657002478837966,0.324662983417511,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,291.2813415527344,291.1247863769531,1.0,0.4547065794467926,0.625394880771637,0.625394880771637,1.0,1.0,-1.879000544548035,0.7671923041343689,1.111808180809021,0.3385435044765472,0.0,0.0,0.8193705677986145,175.3262939453125,181.0,35.10062789916992,-22636.6640625,937.5491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.865234375,28800.0,0.0,0.0,0.5178123712539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245535135269165,1.4245725870132446,-1.906267789308913e-05,0.0,0.0005255137803032,0.0,0.0,351.1741943359375,0.0,0.0,0.0,0.7866183519363403,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198388487100601,-2649.02880859375,304.15899658203125,0.6178726553916931,0.1802586764097213,0.1681899279356002,293.3228759765625,297.1499938964844,293.1499938964844,0.0274852141737937,-1075.9378662109375,304.16705322265625,0.4131796956062317,0.0648356080055236,0.0683886110782623,293.2317199707031,297.1499938964844,293.1499938964844,0.4273398816585541,-5646.10107421875,304.1617431640625,0.861581027507782,0.5076636672019958,0.358401358127594,293.2982482910156,297.1499938964844,293.1499938964844,0.6159350872039795,-10170.5224609375,304.1571960449219,0.9547370672225952,0.6787283420562744,0.6458237171173096,293.1764831542969,297.1499938964844,293.1499938964844,0.0275468733161687,-5110.892578125,304.1523742675781,0.4133246839046478,0.0657002478837966,0.324662983417511,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,291.2813415527344,291.1247863769531,1.0,0.4547065794467926,0.625394880771637,0.625394880771637,1.0,1.0,-1.879000544548035,0.7671923041343689,1.111808180809021,0.3385435044765472,0.0,0.0,0.8193705677986145,175.3262939453125,181.0,35.10062789916992,-22636.6640625,937.5491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,309.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29800.865234375,28800.0,0.0,0.0,0.5178123712539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245535135269165,1.4245725870132446,-1.906267789308913e-05,0.0,0.0005255137803032,0.0,0.0,351.1741943359375,0.0,0.0,0.0,0.7866183519363403,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.118270069360733,-2621.15771484375,304.1586303710937,0.6132379770278931,0.17819444835186,0.1664614975452423,293.3195495605469,297.1499938964844,293.1499938964844,0.0241823904216289,-1013.9094848632812,304.1672058105469,0.4019927084445953,0.061130367219448,0.065007708966732,293.2317810058594,297.1499938964844,293.1499938964844,0.425170361995697,-5623.70654296875,304.1614990234375,0.8570603728294373,0.5055829882621765,0.3570645749568939,293.2977600097656,297.1499938964844,293.1499938964844,0.612173855304718,-10119.3720703125,304.1611022949219,0.9486923813819884,0.6750706434249878,0.6425244808197021,293.17626953125,297.1499938964844,293.1499938964844,0.0272535700350999,-5075.6591796875,304.1520690917969,0.4099010527133941,0.0650705248117446,0.3225018680095672,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,291.2800598144531,291.1275939941406,1.0,0.4557887315750122,0.6288922429084778,0.6288922429084778,1.0,1.0,-1.864702820777893,0.7629038095474243,1.1017990112304688,0.3372192978858948,0.0,0.0,0.8226242661476135,178.75927734375,184.0,19.33665657043457,-22456.6875,935.6297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072937011719,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.544921875,28800.0,0.0,0.0,0.5165210366249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083532094955444,1.4083718061447144,-1.8561833712738007e-05,0.0,0.0005242032348178,0.0,0.0,338.4386901855469,0.0,0.0,0.0,0.7916901707649231,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.118270069360733,-2621.15771484375,304.1586303710937,0.6132379770278931,0.17819444835186,0.1664614975452423,293.3195495605469,297.1499938964844,293.1499938964844,0.0241823904216289,-1013.9094848632812,304.1672058105469,0.4019927084445953,0.061130367219448,0.065007708966732,293.2317810058594,297.1499938964844,293.1499938964844,0.425170361995697,-5623.70654296875,304.1614990234375,0.8570603728294373,0.5055829882621765,0.3570645749568939,293.2977600097656,297.1499938964844,293.1499938964844,0.612173855304718,-10119.3720703125,304.1611022949219,0.9486923813819884,0.6750706434249878,0.6425244808197021,293.17626953125,297.1499938964844,293.1499938964844,0.0272535700350999,-5075.6591796875,304.1520690917969,0.4099010527133941,0.0650705248117446,0.3225018680095672,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,291.2800598144531,291.1275939941406,1.0,0.4557887315750122,0.6288922429084778,0.6288922429084778,1.0,1.0,-1.864702820777893,0.7629038095474243,1.1017990112304688,0.3372192978858948,0.0,0.0,0.8226242661476135,178.75927734375,184.0,19.33665657043457,-22456.6875,935.6297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072937011719,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28818.544921875,28800.0,0.0,0.0,0.5165210366249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083532094955444,1.4083718061447144,-1.8561833712738007e-05,0.0,0.0005242032348178,0.0,0.0,338.4386901855469,0.0,0.0,0.0,0.7916901707649231,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165171563625335,-2589.476318359375,304.1586608886719,0.6086496114730835,0.1762044876813888,0.1647945046424865,293.3168029785156,297.1499938964844,293.1499938964844,0.0222980082035064,-968.8505859375,304.1648864746094,0.3896209597587585,0.0573960989713668,0.0616287551820278,293.2318115234375,297.1499938964844,293.1499938964844,0.4221293032169342,-5591.5009765625,304.1627197265625,0.8528628349304199,0.503506600856781,0.3557321429252624,293.2969970703125,297.1499938964844,293.1499938964844,0.6071221828460693,-10051.0634765625,304.165771484375,0.9428871870040894,0.6714794039726257,0.6392988562583923,293.17596435546875,297.1499938964844,293.1499938964844,0.0268699340522289,-5032.6103515625,304.15203857421875,0.4067560136318207,0.0644670948386192,0.3204381465911865,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,291.27880859375,291.15496826171875,1.0,0.4567586779594421,0.6324069499969482,0.6324069499969482,1.0,1.0,-1.8506922721862795,0.7586773037910461,1.092015027999878,0.3358942866325378,0.0,0.0,0.820381224155426,182.00045776367188,187.0,32.34434509277344,-22350.197265625,933.3257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51226806640625,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.208984375,28800.0,0.0,0.0,0.5150384902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064960479736328,1.4065145254135132,-1.853544017649256e-05,0.0,0.0005226986249908,0.0,0.0,337.3887634277344,0.0,0.0,0.0,0.7906580567359924,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165171563625335,-2589.476318359375,304.1586608886719,0.6086496114730835,0.1762044876813888,0.1647945046424865,293.3168029785156,297.1499938964844,293.1499938964844,0.0222980082035064,-968.8505859375,304.1648864746094,0.3896209597587585,0.0573960989713668,0.0616287551820278,293.2318115234375,297.1499938964844,293.1499938964844,0.4221293032169342,-5591.5009765625,304.1627197265625,0.8528628349304199,0.503506600856781,0.3557321429252624,293.2969970703125,297.1499938964844,293.1499938964844,0.6071221828460693,-10051.0634765625,304.165771484375,0.9428871870040894,0.6714794039726257,0.6392988562583923,293.17596435546875,297.1499938964844,293.1499938964844,0.0268699340522289,-5032.6103515625,304.15203857421875,0.4067560136318207,0.0644670948386192,0.3204381465911865,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,291.27880859375,291.15496826171875,1.0,0.4567586779594421,0.6324069499969482,0.6324069499969482,1.0,1.0,-1.8506922721862795,0.7586773037910461,1.092015027999878,0.3358942866325378,0.0,0.0,0.820381224155426,182.00045776367188,187.0,32.34434509277344,-22350.197265625,933.3257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51226806640625,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.208984375,28800.0,0.0,0.0,0.5150384902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064960479736328,1.4065145254135132,-1.853544017649256e-05,0.0,0.0005226986249908,0.0,0.0,337.3887634277344,0.0,0.0,0.0,0.7906580567359924,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156709417700767,-2574.160400390625,304.1586303710937,0.6063901782035828,0.1752360463142395,0.1639833301305771,293.3157043457031,297.1499938964844,293.1499938964844,0.0210221577435731,-940.91162109375,304.1644897460937,0.3821941912174225,0.0554998368024826,0.0599128678441047,293.2318115234375,297.1499938964844,293.1499938964844,0.4206255972385406,-5575.6328125,304.16314697265625,0.8508470058441162,0.5024690628051758,0.355064183473587,293.29656982421875,297.1499938964844,293.1499938964844,0.604595959186554,-10017.310546875,304.16748046875,0.940041184425354,0.6697037816047668,0.6377018690109253,293.1758117675781,297.1499938964844,293.1499938964844,0.0266322866082191,-5011.771484375,304.152099609375,0.4052454531192779,0.0641711503267288,0.3194289207458496,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,291.2781982421875,291.1678161621094,1.0,0.4572168886661529,0.6341769695281982,0.6341769695281982,1.0,1.0,-1.8437261581420896,0.7565606236457825,1.087165594100952,0.3352185785770416,0.0,0.0,0.8179923892021179,183.5796356201172,187.0,33.79869842529297,-22289.748046875,932.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.865234375,27720.0,0.0,0.0,0.5142057538032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025700092315674,1.4025884866714478,-1.847743988037109e-05,0.0,0.0005218534497544,0.0,0.0,335.1476745605469,0.0,0.0,0.0,0.7738126516342163,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150205805897712,-2562.67236328125,304.1582336425781,0.6041564345359802,0.1742854565382003,0.163187026977539,293.31475830078125,297.1499938964844,293.1499938964844,0.0198312532156705,-914.0084228515624,304.1640319824219,0.3745065927505493,0.0535834915935993,0.0581771545112133,293.2317810058594,297.1499938964844,293.1499938964844,0.4197729527950287,-5567.1591796875,304.16229248046875,0.8488788604736328,0.501438558101654,0.3543976843357086,293.2960510253906,297.1499938964844,293.1499938964844,0.6029653549194336,-9996.4921875,304.167236328125,0.937231183052063,0.6679503917694092,0.6361192464828491,293.1756286621094,297.1499938964844,293.1499938964844,0.0264785625040531,-4998.18408203125,304.1519775390625,0.4037610292434692,0.063877984881401,0.3184294402599334,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,291.277587890625,291.1610107421875,1.0,0.4576630890369415,0.635955810546875,0.635955810546875,1.0,1.0,-1.8367849588394165,0.7544415593147278,1.082343339920044,0.3345339000225067,0.0,0.0,0.8174771666526794,185.13919067382807,175.0,8.216666221618652,-22154.72265625,930.7628173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.388671875,27720.0,0.0,0.0,0.5131690502166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776684999465942,1.3776863813400269,-1.7867632777779363e-05,0.0,0.0005208013462834,0.0,0.0,318.1171875,0.0,0.0,0.0,0.7750487923622131,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167073130607,-2531.79345703125,304.1583557128906,0.6033287644386292,0.1724896728992462,0.1614572405815124,293.3131408691406,297.1499938964844,293.1499938964844,0.0171825103461742,-850.6295166015625,304.1602478027344,0.3615011274814605,0.050000000745058,0.0544684827327728,293.2314758300781,297.1499938964844,293.1499938964844,0.4168514311313629,-5536.28857421875,304.1631164550781,0.8496298789978027,0.4994291067123413,0.3529295623302459,293.294677734375,297.1499938964844,293.1499938964844,0.59808349609375,-9931.7119140625,304.1697082519531,0.937839150428772,0.6645280122756958,0.6328093409538269,293.1750793457031,297.1499938964844,293.1499938964844,0.0259165689349174,-4945.15869140625,304.1522827148437,0.4033541679382324,0.0633400604128837,0.3155090510845184,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,291.2762145996094,291.1815490722656,1.0,0.4537586867809295,0.6396352052688599,0.6396352052688599,1.0,1.0,-1.8210119009017944,0.7493497729301453,1.0716620683670044,0.3327254951000213,0.0,0.0,0.8127222657203674,182.5417022705078,163.0,26.32817649841309,-22034.435546875,908.7332763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.86328125,27720.0,0.0,0.0,0.5107802152633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662450313568115,1.366262674331665,-1.7639404177316464e-05,0.0,0.0005183769389986,0.0,0.0,311.09716796875,0.0,0.0,0.0,0.7693616151809692,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167073130607,-2531.79345703125,304.1583557128906,0.6033287644386292,0.1724896728992462,0.1614572405815124,293.3131408691406,297.1499938964844,293.1499938964844,0.0171825103461742,-850.6295166015625,304.1602478027344,0.3615011274814605,0.050000000745058,0.0544684827327728,293.2314758300781,297.1499938964844,293.1499938964844,0.4168514311313629,-5536.28857421875,304.1631164550781,0.8496298789978027,0.4994291067123413,0.3529295623302459,293.294677734375,297.1499938964844,293.1499938964844,0.59808349609375,-9931.7119140625,304.1697082519531,0.937839150428772,0.6645280122756958,0.6328093409538269,293.1750793457031,297.1499938964844,293.1499938964844,0.0259165689349174,-4945.15869140625,304.1522827148437,0.4033541679382324,0.0633400604128837,0.3155090510845184,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,291.2762145996094,291.1815490722656,1.0,0.4537586867809295,0.6396352052688599,0.6396352052688599,1.0,1.0,-1.8210119009017944,0.7493497729301453,1.0716620683670044,0.3327254951000213,0.0,0.0,0.8127222657203674,182.5417022705078,163.0,26.32817649841309,-22034.435546875,908.7332763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.86328125,27720.0,0.0,0.0,0.5107802152633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662450313568115,1.366262674331665,-1.7639404177316464e-05,0.0,0.0005183769389986,0.0,0.0,311.09716796875,0.0,0.0,0.0,0.7693616151809692,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115831658244133,-2500.24609375,304.158447265625,0.6053758859634399,0.1708593070507049,0.1597198843955993,293.31378173828125,297.1499938964844,293.1499938964844,0.0165216121822595,-833.2703247070312,304.098876953125,0.3620542883872986,0.050000000745058,0.0535182729363441,293.2308959960937,297.1499938964844,293.1499938964844,0.4136952757835388,-5502.912109375,304.1639709472656,0.8539658188819885,0.4974832236766815,0.3513849675655365,293.29302978515625,297.1499938964844,293.1499938964844,0.5928822159767151,-9863.0185546875,304.1717529296875,0.9431377649307252,0.6611925363540649,0.6294187903404236,293.1741638183594,297.1499938964844,293.1499938964844,0.0252858400344848,-4884.8642578125,304.1525573730469,0.405035138130188,0.0628868341445922,0.3121943473815918,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,291.2751770019531,291.2035217285156,1.0,0.4473478496074676,0.6432625651359558,0.6432625651359558,1.0,1.0,-1.8078765869140625,0.7453650236129761,1.0625115633010864,0.331417441368103,0.0,0.0,0.8040770888328552,175.90220642089844,151.0,27.373559951782227,-21907.68359375,876.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27938.06640625,26640.0,0.0,0.0,0.5080410242080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476320505142212,1.347649335861206,-1.7346503227599896e-05,0.0,0.0005155970575287,0.0,0.0,300.8079833984375,0.0,0.0,0.0,0.7457075715065002,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115831658244133,-2500.24609375,304.158447265625,0.6053758859634399,0.1708593070507049,0.1597198843955993,293.31378173828125,297.1499938964844,293.1499938964844,0.0165216121822595,-833.2703247070312,304.098876953125,0.3620542883872986,0.050000000745058,0.0535182729363441,293.2308959960937,297.1499938964844,293.1499938964844,0.4136952757835388,-5502.912109375,304.1639709472656,0.8539658188819885,0.4974832236766815,0.3513849675655365,293.29302978515625,297.1499938964844,293.1499938964844,0.5928822159767151,-9863.0185546875,304.1717529296875,0.9431377649307252,0.6611925363540649,0.6294187903404236,293.1741638183594,297.1499938964844,293.1499938964844,0.0252858400344848,-4884.8642578125,304.1525573730469,0.405035138130188,0.0628868341445922,0.3121943473815918,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,291.2751770019531,291.2035217285156,1.0,0.4473478496074676,0.6432625651359558,0.6432625651359558,1.0,1.0,-1.8078765869140625,0.7453650236129761,1.0625115633010864,0.331417441368103,0.0,0.0,0.8040770888328552,175.90220642089844,151.0,27.373559951782227,-21907.68359375,876.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27938.06640625,26640.0,0.0,0.0,0.5080410242080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476320505142212,1.347649335861206,-1.7346503227599896e-05,0.0,0.0005155970575287,0.0,0.0,300.8079833984375,0.0,0.0,0.0,0.7457075715065002,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.110229879617691,-2476.071044921875,304.15789794921875,0.6092092394828796,0.1693891137838363,0.1580501347780227,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910412669181,-823.8274536132812,304.0243530273437,0.3668446838855743,0.050000000745058,0.0531818717718124,293.2298889160156,297.1499938964844,293.1499938964844,0.4117106199264526,-5482.77099609375,304.1626892089844,0.8606166839599609,0.4956341981887817,0.349841445684433,293.2909240722656,297.1499938964844,293.1499938964844,0.5893183350563049,-9817.70703125,304.1705322265625,0.9511738419532776,0.6579962968826294,0.6260643005371094,293.17303466796875,297.1499938964844,293.1499938964844,0.0247625224292278,-4836.353515625,304.152587890625,0.4080771803855896,0.0625070706009864,0.3088354468345642,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,291.27496337890625,291.1925354003906,1.0,0.4393886625766754,0.64691561460495,0.64691561460495,1.0,1.0,-1.7955530881881714,0.7416841983795166,1.0538687705993652,0.3302630484104156,0.0,0.0,0.7994012832641602,167.19113159179688,139.0,3.1547794342041016,-21715.0703125,839.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.376953125,26640.0,0.0,0.0,0.5046802759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308631181716919,1.308647632598877,-1.648251600272488e-05,0.0,0.0005121863214299,0.0,0.0,276.9287414550781,0.0,0.0,0.0,0.7401707768440247,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.110229879617691,-2476.071044921875,304.15789794921875,0.6092092394828796,0.1693891137838363,0.1580501347780227,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910412669181,-823.8274536132812,304.0243530273437,0.3668446838855743,0.050000000745058,0.0531818717718124,293.2298889160156,297.1499938964844,293.1499938964844,0.4117106199264526,-5482.77099609375,304.1626892089844,0.8606166839599609,0.4956341981887817,0.349841445684433,293.2909240722656,297.1499938964844,293.1499938964844,0.5893183350563049,-9817.70703125,304.1705322265625,0.9511738419532776,0.6579962968826294,0.6260643005371094,293.17303466796875,297.1499938964844,293.1499938964844,0.0247625224292278,-4836.353515625,304.152587890625,0.4080771803855896,0.0625070706009864,0.3088354468345642,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,291.27496337890625,291.1925354003906,1.0,0.4393886625766754,0.64691561460495,0.64691561460495,1.0,1.0,-1.7955530881881714,0.7416841983795166,1.0538687705993652,0.3302630484104156,0.0,0.0,0.7994012832641602,167.19113159179688,139.0,3.1547794342041016,-21715.0703125,839.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.376953125,26640.0,0.0,0.0,0.5046802759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308631181716919,1.308647632598877,-1.648251600272488e-05,0.0,0.0005121863214299,0.0,0.0,276.9287414550781,0.0,0.0,0.0,0.7401707768440247,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087250858545303,-2448.658935546875,304.15777587890625,0.6142967939376831,0.1680473834276199,0.1564594954252243,293.327880859375,297.1499938964844,293.1499938964844,0.0155859347432851,-811.71337890625,303.94073486328125,0.3727794587612152,0.050000000745058,0.052803236991167,293.2287902832031,297.1499938964844,293.1499938964844,0.4089281260967254,-5453.44189453125,304.1630859375,0.8691366314888,0.4938354790210724,0.3483098447322845,293.2886962890625,297.1499938964844,293.1499938964844,0.584666907787323,-9756.71484375,304.1714172363281,0.9609748721122742,0.6548794507980347,0.6227582693099976,293.1717834472656,297.1499938964844,293.1499938964844,0.0241754874587059,-4779.36572265625,304.1527099609375,0.4122213125228882,0.0621749199926853,0.3055015206336975,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,291.2755432128906,291.20556640625,1.0,0.430413156747818,0.6506314277648926,0.6506314277648926,1.0,1.0,-1.7833765745162964,0.7380315065383911,1.0453450679779053,0.3291029334068298,0.0,0.0,0.7912019491195679,157.32501220703125,127.0,12.945249557495115,-21596.677734375,799.6155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.158203125,26640.0,0.0,0.0,0.5010543465614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891685962677002,1.2891846895217896,-1.6168431102414615e-05,0.0,0.0005085064331069,0.0,0.0,266.7719421386719,0.0,0.0,0.0,0.7310360670089722,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087250858545303,-2448.658935546875,304.15777587890625,0.6142967939376831,0.1680473834276199,0.1564594954252243,293.327880859375,297.1499938964844,293.1499938964844,0.0155859347432851,-811.71337890625,303.94073486328125,0.3727794587612152,0.050000000745058,0.052803236991167,293.2287902832031,297.1499938964844,293.1499938964844,0.4089281260967254,-5453.44189453125,304.1630859375,0.8691366314888,0.4938354790210724,0.3483098447322845,293.2886962890625,297.1499938964844,293.1499938964844,0.584666907787323,-9756.71484375,304.1714172363281,0.9609748721122742,0.6548794507980347,0.6227582693099976,293.1717834472656,297.1499938964844,293.1499938964844,0.0241754874587059,-4779.36572265625,304.1527099609375,0.4122213125228882,0.0621749199926853,0.3055015206336975,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,291.2755432128906,291.20556640625,1.0,0.430413156747818,0.6506314277648926,0.6506314277648926,1.0,1.0,-1.7833765745162964,0.7380315065383911,1.0453450679779053,0.3291029334068298,0.0,0.0,0.7912019491195679,157.32501220703125,127.0,12.945249557495115,-21596.677734375,799.6155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.158203125,26640.0,0.0,0.0,0.5010543465614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891685962677002,1.2891846895217896,-1.6168431102414615e-05,0.0,0.0005085064331069,0.0,0.0,266.7719421386719,0.0,0.0,0.0,0.7310360670089722,4.0,0.0,1.0
