time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080148220062255,-2435.72119140625,304.1576538085937,0.6171690821647644,0.1674183309078216,0.155692845582962,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301851823925,-805.4561767578125,303.8961181640625,0.3761329054832458,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075953662395477,-5439.44482421875,304.1631164550781,0.874046802520752,0.4929497539997101,0.3475453555583954,293.2875671386719,297.1499938964844,293.1499938964844,0.5824255347251892,-9727.4599609375,304.1716003417969,0.9663265347480774,0.6533448696136475,0.6211158037185669,293.1711730957031,297.1499938964844,293.1499938964844,0.0238921102136373,-4751.66796875,304.1527099609375,0.4146992862224579,0.0620209351181983,0.3038448095321655,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,291.27606201171875,291.2103271484375,1.0,0.4256481528282165,0.6525156497955322,0.6525156497955322,1.0,1.0,-1.777336597442627,0.7362138032913208,1.0411227941513062,0.3285199105739593,0.0,0.0,0.7867134809494019,152.1240692138672,127.0,12.763906478881836,-21529.1953125,778.9940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176330566406,309.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26878.9140625,25560.0,0.0,0.0,0.4991603791713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278272271156311,1.2782883644104004,-1.6000982213881798e-05,0.0,0.0005065842997282,0.0,0.0,261.27783203125,0.0,0.0,0.0,0.711022675037384,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075086668133735,-2426.83935546875,304.1571655273437,0.6202477216720581,0.1668157577514648,0.154945507645607,293.3382263183594,297.1499938964844,293.1499938964844,0.0151037257164716,-800.3009643554688,303.8493957519531,0.3797377645969391,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069682359695434,-5433.4921875,304.161865234375,0.8793911933898926,0.4920785427093506,0.346784770488739,293.286376953125,297.1499938964844,293.1499938964844,0.5811657309532166,-9712.2685546875,304.169921875,0.9718944430351256,0.6518351435661316,0.6194861531257629,293.1705627441406,297.1499938964844,293.1499938964844,0.0236725565046072,-4731.50146484375,304.1526184082031,0.4174710512161255,0.0618733651936054,0.3021958768367767,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,291.2767028808594,291.1933288574219,1.0,0.4207340776920318,0.6544164419174194,0.6544164419174194,1.0,1.0,-1.771343231201172,0.7344079613685608,1.0369352102279663,0.3279377520084381,0.0,0.0,0.7848919630050659,146.8004608154297,115.0,-16.809179306030273,-21381.578125,758.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676513671875,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.818359375,25560.0,0.0,0.0,0.4970763325691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483067512512207,1.2483220100402832,-1.5343328414019197e-05,0.0,0.0005044692661613,0.0,0.0,244.2779235839844,0.0,0.0,0.0,0.7099085450172424,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062680259346962,-2404.310302734375,304.1568603515625,0.627098560333252,0.1656842976808548,0.153509646654129,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034713834524,-787.7421264648438,303.7523193359375,0.3877089023590088,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047198295593261,-5409.96875,304.1617126464844,0.8914281129837036,0.4903671443462372,0.3452844023704529,293.283935546875,297.1499938964844,293.1499938964844,0.5773059129714966,-9662.0576171875,304.1697998046875,0.9834569692611694,0.6488735675811768,0.6162843704223633,293.1693420410156,297.1499938964844,293.1499938964844,0.0231511536985635,-4680.36669921875,304.1526184082031,0.4240298867225647,0.061594720929861,0.2989280819892883,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,291.2783203125,291.1947631835937,1.0,0.4105293154716491,0.6582666635513306,0.6582666635513306,1.0,1.0,-1.759544849395752,0.730852484703064,1.028692364692688,0.3267877995967865,0.0,0.0,0.7795230746269226,135.89657592773438,103.0,0.2133027166128158,-21273.537109375,716.2843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.16796875,25560.0,0.0,0.0,0.4927562475204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318490743637085,1.231864094734192,-1.5040589460113551e-05,0.0,0.0005000849487259,0.0,0.0,235.850326538086,0.0,0.0,0.0,0.7019304633140564,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062680259346962,-2404.310302734375,304.1568603515625,0.627098560333252,0.1656842976808548,0.153509646654129,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034713834524,-787.7421264648438,303.7523193359375,0.3877089023590088,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047198295593261,-5409.96875,304.1617126464844,0.8914281129837036,0.4903671443462372,0.3452844023704529,293.283935546875,297.1499938964844,293.1499938964844,0.5773059129714966,-9662.0576171875,304.1697998046875,0.9834569692611694,0.6488735675811768,0.6162843704223633,293.1693420410156,297.1499938964844,293.1499938964844,0.0231511536985635,-4680.36669921875,304.1526184082031,0.4240298867225647,0.061594720929861,0.2989280819892883,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,291.2783203125,291.1947631835937,1.0,0.4105293154716491,0.6582666635513306,0.6582666635513306,1.0,1.0,-1.759544849395752,0.730852484703064,1.028692364692688,0.3267877995967865,0.0,0.0,0.7795230746269226,135.89657592773438,103.0,0.2133027166128158,-21273.537109375,716.2843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.16796875,25560.0,0.0,0.0,0.4927562475204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318490743637085,1.231864094734192,-1.5040589460113551e-05,0.0,0.0005000849487259,0.0,0.0,235.850326538086,0.0,0.0,0.0,0.7019304633140564,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050396561622619,-2381.854248046875,304.1566162109375,0.6351036429405212,0.1646433919668197,0.1521485745906829,293.36138916015625,297.1499938964844,293.1499938964844,0.0141001064330339,-774.4751586914062,303.6503295898437,0.3961233496665954,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022670090198517,-5384.12353515625,304.1618957519531,0.9053698778152466,0.4886678457260132,0.3437880575656891,293.2816467285156,297.1499938964844,293.1499938964844,0.5731788873672485,-9608.0478515625,304.1700744628906,0.9951887726783752,0.6459445953369141,0.6131081581115723,293.1682434082031,297.1499938964844,293.1499938964844,0.022626819089055,-4627.75390625,304.1526184082031,0.4322327971458435,0.0613330528140068,0.2957035899162292,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,291.2803955078125,291.2005310058594,1.0,0.3998934328556061,0.6621906757354736,0.6621906757354736,1.0,1.0,-1.7479143142700195,0.7273374795913696,1.02057683467865,0.3256400823593139,0.0,0.0,0.7723576426506042,124.78909301757812,91.0,4.940902233123779,-21142.4609375,674.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.2890625,24480.0,0.0,0.0,0.4884059727191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138757705688477,1.213890552520752,-1.4773231669096276e-05,0.0,0.000495670014061,0.0,0.0,227.5289001464844,0.0,0.0,0.0,0.6786923408508301,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050396561622619,-2381.854248046875,304.1566162109375,0.6351036429405212,0.1646433919668197,0.1521485745906829,293.36138916015625,297.1499938964844,293.1499938964844,0.0141001064330339,-774.4751586914062,303.6503295898437,0.3961233496665954,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022670090198517,-5384.12353515625,304.1618957519531,0.9053698778152466,0.4886678457260132,0.3437880575656891,293.2816467285156,297.1499938964844,293.1499938964844,0.5731788873672485,-9608.0478515625,304.1700744628906,0.9951887726783752,0.6459445953369141,0.6131081581115723,293.1682434082031,297.1499938964844,293.1499938964844,0.022626819089055,-4627.75390625,304.1526184082031,0.4322327971458435,0.0613330528140068,0.2957035899162292,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,291.2803955078125,291.2005310058594,1.0,0.3998934328556061,0.6621906757354736,0.6621906757354736,1.0,1.0,-1.7479143142700195,0.7273374795913696,1.02057683467865,0.3256400823593139,0.0,0.0,0.7723576426506042,124.78909301757812,91.0,4.940902233123779,-21142.4609375,674.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.2890625,24480.0,0.0,0.0,0.4884059727191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138757705688477,1.213890552520752,-1.4773231669096276e-05,0.0,0.000495670014061,0.0,0.0,227.5289001464844,0.0,0.0,0.0,0.6786923408508301,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041065156459808,-2365.063232421875,304.156005859375,0.6430156826972961,0.1637210547924041,0.1509425938129425,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615494266152,-763.0426635742188,303.5433349609375,0.4032774567604065,0.050000000745058,0.0511814579367637,293.2238464355469,297.1499938964844,293.1499938964844,0.4005539715290069,-5366.56201171875,304.1609191894531,0.9199196696281432,0.487036645412445,0.3423729240894317,293.2723693847656,297.1499938964844,293.1499938964844,0.5568768382072449,-9379.427734375,304.1922607421875,0.9990000128746032,0.644442617893219,0.5969244837760925,293.1669311523437,297.1499938964844,293.1499938964844,0.0222310945391654,-4588.77197265625,304.15240478515625,0.4408288300037384,0.0611308626830577,0.292944997549057,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,291.2801818847656,291.18994140625,1.0,0.3883535861968994,0.6668669581413269,0.6668669581413269,1.0,1.0,-1.7215664386749268,0.7172957062721252,1.0042706727981567,0.3212491869926452,0.0,0.0,0.7690303921699524,114.88946533203124,79.0,7.42641019821167,-20836.5078125,626.3143920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.39453125,24480.0,0.0,0.0,0.4836067855358124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798348426818848,1.1798489093780518,-1.403759506501956e-05,0.0,0.0004907994298264,0.0,0.0,209.7884063720703,0.0,0.0,0.0,0.6752967834472656,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041065156459808,-2365.063232421875,304.156005859375,0.6430156826972961,0.1637210547924041,0.1509425938129425,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615494266152,-763.0426635742188,303.5433349609375,0.4032774567604065,0.050000000745058,0.0511814579367637,293.2238464355469,297.1499938964844,293.1499938964844,0.4005539715290069,-5366.56201171875,304.1609191894531,0.9199196696281432,0.487036645412445,0.3423729240894317,293.2723693847656,297.1499938964844,293.1499938964844,0.5568768382072449,-9379.427734375,304.1922607421875,0.9990000128746032,0.644442617893219,0.5969244837760925,293.1669311523437,297.1499938964844,293.1499938964844,0.0222310945391654,-4588.77197265625,304.15240478515625,0.4408288300037384,0.0611308626830577,0.292944997549057,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,291.2801818847656,291.18994140625,1.0,0.3883535861968994,0.6668669581413269,0.6668669581413269,1.0,1.0,-1.7215664386749268,0.7172957062721252,1.0042706727981567,0.3212491869926452,0.0,0.0,0.7690303921699524,114.88946533203124,79.0,7.42641019821167,-20836.5078125,626.3143920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.39453125,24480.0,0.0,0.0,0.4836067855358124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798348426818848,1.1798489093780518,-1.403759506501956e-05,0.0,0.0004907994298264,0.0,0.0,209.7884063720703,0.0,0.0,0.0,0.6752967834472656,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.102681890130043,-2338.116455078125,304.1563720703125,0.6515814661979675,0.1628465801477432,0.1498283296823501,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649915128946,-748.050048828125,303.4355773925781,0.4105228781700134,0.050000000745058,0.0508396662771701,293.22283935546875,297.1499938964844,293.1499938964844,0.3966603279113769,-5324.1201171875,304.16375732421875,0.9356521368026732,0.4853671789169311,0.3409783244132995,293.2364807128906,297.1499938964844,293.1499938964844,0.5249671936035156,-8932.9345703125,304.23114013671875,0.9990000128746032,0.6485635042190552,0.5691144466400146,293.16534423828125,297.1499938964844,293.1499938964844,0.021749347448349,-4535.619140625,304.15240478515625,0.4507148265838623,0.0610238350927829,0.2907356023788452,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,291.2715759277344,291.2429504394531,1.0,0.3754602372646332,0.672241747379303,0.672241747379303,1.0,1.0,-1.682132601737976,0.70151686668396,0.9806156754493712,0.3136344254016876,0.0,0.0,0.7536648511886597,105.39076232910156,67.0,53.977012634277344,-20480.44140625,571.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.4140625,24480.0,0.0,0.0,0.4780844449996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512413024902344,1.1512548923492432,-1.366586275253212e-05,0.0,0.0004851949342992,0.0,0.0,198.0373077392578,0.0,0.0,0.0,0.6621025204658508,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.102681890130043,-2338.116455078125,304.1563720703125,0.6515814661979675,0.1628465801477432,0.1498283296823501,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649915128946,-748.050048828125,303.4355773925781,0.4105228781700134,0.050000000745058,0.0508396662771701,293.22283935546875,297.1499938964844,293.1499938964844,0.3966603279113769,-5324.1201171875,304.16375732421875,0.9356521368026732,0.4853671789169311,0.3409783244132995,293.2364807128906,297.1499938964844,293.1499938964844,0.5249671936035156,-8932.9345703125,304.23114013671875,0.9990000128746032,0.6485635042190552,0.5691144466400146,293.16534423828125,297.1499938964844,293.1499938964844,0.021749347448349,-4535.619140625,304.15240478515625,0.4507148265838623,0.0610238350927829,0.2907356023788452,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,291.2715759277344,291.2429504394531,1.0,0.3754602372646332,0.672241747379303,0.672241747379303,1.0,1.0,-1.682132601737976,0.70151686668396,0.9806156754493712,0.3136344254016876,0.0,0.0,0.7536648511886597,105.39076232910156,67.0,53.977012634277344,-20480.44140625,571.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.4140625,24480.0,0.0,0.0,0.4780844449996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512413024902344,1.1512548923492432,-1.366586275253212e-05,0.0,0.0004851949342992,0.0,0.0,198.0373077392578,0.0,0.0,0.0,0.6621025204658508,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019939258694648,-2325.101318359375,304.1564636230469,0.6566186547279358,0.1624302417039871,0.1492797583341598,293.39141845703125,297.1499938964844,293.1499938964844,0.0129220150411129,-740.5217895507812,303.3802795410156,0.4147309958934784,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947305977344513,-5303.2080078125,304.1647644042969,0.944445252418518,0.4845249652862549,0.3402653336524963,293.2107849121094,297.1499938964844,293.1499938964844,0.5077440738677979,-8693.21875,304.2476501464844,0.9990000128746032,0.6525155305862427,0.5541958808898926,293.1644287109375,297.1499938964844,293.1499938964844,0.0215383358299732,-4511.97705078125,304.15234375,0.456725001335144,0.061010330915451,0.2897776961326599,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,291.2671813964844,291.2676086425781,1.0,0.3686214089393616,0.6751190423965454,0.6751190423965454,1.0,1.0,-1.6613445281982422,0.6931692957878113,0.9681752324104308,0.3095805943012237,0.0,0.0,0.7435548901557922,100.4826889038086,67.0,60.72649002075195,-20268.33203125,544.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.119140625,23400.0,0.0,0.0,0.4749099910259247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293171644210815,1.1293305158615112,-1.3383885743678547e-05,0.0,0.0004819732566829,0.0,0.0,189.3281097412109,0.0,0.0,0.0,0.6372514367103577,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015082821249961,-2316.175537109375,304.1561584472656,0.6622304916381836,0.1620336323976516,0.1487448066473007,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059901133179,-734.1613159179688,303.32281494140625,0.4194693863391876,0.050000000745058,0.0504838265478611,293.2220153808594,297.1499938964844,293.1499938964844,0.3935236930847168,-5290.65380859375,304.16424560546875,0.9537060260772704,0.483692854642868,0.3395529687404632,293.1803894042969,297.1499938964844,293.1499938964844,0.4906361997127533,-8455.830078125,304.2609558105469,0.9990000128746032,0.6577087640762329,0.538637101650238,293.1634826660156,297.1499938964844,293.1499938964844,0.0213996712118387,-4497.37646484375,304.15216064453125,0.4635100066661834,0.0610151700675487,0.2889110743999481,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,291.2651672363281,291.2686767578125,1.0,0.3615439832210541,0.6782132387161255,0.6782132387161255,1.0,1.0,-1.639911651611328,0.6845774054527283,0.9553342461586,0.3054039478302002,0.0,0.0,0.7349457144737244,95.5024642944336,85.0,31.55437088012696,-19956.439453125,516.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49346923828125,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.037109375,23400.0,0.0,0.0,0.4712579548358917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856775045394895,1.0856900215148926,-1.2614162187674085e-05,0.0,0.0004782669129781,0.0,0.0,170.62464904785156,0.0,0.0,0.0,0.6300628185272217,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007461696863174,-2302.201904296875,304.1553649902344,0.6648133397102356,0.1611740887165069,0.1478993594646453,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844677582383,-725.0792236328125,303.2029113769531,0.4224234223365783,0.050000000745058,0.0503819361329078,293.2215576171875,297.1499938964844,293.1499938964844,0.3914287686347961,-5268.97607421875,304.16290283203125,0.9582319259643556,0.4819578826427459,0.3382940292358398,293.1233825683594,297.1499938964844,293.1499938964844,0.4782537817955017,-8299.45703125,304.2433776855469,0.9990000128746032,0.668544352054596,0.5295800566673279,293.16217041015625,297.1499938964844,293.1499938964844,0.0212834998965263,-4485.06689453125,304.1516418457031,0.4672105014324188,0.0609405003488063,0.2882160544395447,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,291.2728881835937,291.2715148925781,1.0,0.3581329882144928,0.6835722327232361,0.6835722327232361,1.0,1.0,-1.6255303621292114,0.6800642609596252,0.9454660415649414,0.3035103380680084,0.0,0.0,0.71784907579422,92.61953735351562,103.0,3.315314292907715,-19724.091796875,500.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.001953125,23400.0,0.0,0.0,0.4631738662719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036719560623169,1.036731481552124,-1.1936812370549887e-05,0.0,0.00047006260138,0.0,0.0,152.65174865722656,0.0,0.0,0.0,0.6079904437065125,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007461696863174,-2302.201904296875,304.1553649902344,0.6648133397102356,0.1611740887165069,0.1478993594646453,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844677582383,-725.0792236328125,303.2029113769531,0.4224234223365783,0.050000000745058,0.0503819361329078,293.2215576171875,297.1499938964844,293.1499938964844,0.3914287686347961,-5268.97607421875,304.16290283203125,0.9582319259643556,0.4819578826427459,0.3382940292358398,293.1233825683594,297.1499938964844,293.1499938964844,0.4782537817955017,-8299.45703125,304.2433776855469,0.9990000128746032,0.668544352054596,0.5295800566673279,293.16217041015625,297.1499938964844,293.1499938964844,0.0212834998965263,-4485.06689453125,304.1516418457031,0.4672105014324188,0.0609405003488063,0.2882160544395447,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,291.2728881835937,291.2715148925781,1.0,0.3581329882144928,0.6835722327232361,0.6835722327232361,1.0,1.0,-1.6255303621292114,0.6800642609596252,0.9454660415649414,0.3035103380680084,0.0,0.0,0.71784907579422,92.61953735351562,103.0,3.315314292907715,-19724.091796875,500.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23923.001953125,23400.0,0.0,0.0,0.4631738662719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036719560623169,1.036731481552124,-1.1936812370549887e-05,0.0,0.00047006260138,0.0,0.0,152.65174865722656,0.0,0.0,0.0,0.6079904437065125,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.100525252521038,-2299.017578125,304.1539306640625,0.6598917245864868,0.1602548211812973,0.1471806019544601,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911065652966,-721.323486328125,303.07281494140625,0.4195166826248169,0.050000000745058,0.0504822917282581,293.221435546875,297.1499938964844,293.1499938964844,0.3911874890327453,-5268.24462890625,304.1589660644531,0.9513235092163086,0.4801715016365051,0.3371359407901764,293.0989990234375,297.1499938964844,293.1499938964844,0.4865882694721222,-8439.5732421875,304.1979064941406,0.9990000128746032,0.6742346286773682,0.5384891033172607,293.1614685058594,297.1499938964844,293.1499938964844,0.021382138133049,-4498.9443359375,304.15093994140625,0.4628150463104248,0.0607745982706546,0.2880848348140716,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,291.2836608886719,291.2235717773437,1.0,0.3620648980140686,0.6877458691596985,0.6877458691596985,1.0,1.0,-1.633925437927246,0.685406506061554,0.948518931865692,0.3069145977497101,0.0,0.0,0.7099590301513672,95.32547760009766,121.0,-52.99252700805664,-19682.96484375,512.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.5234375,22320.0,0.0,0.0,0.4551554322242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040781497955322,1.0040897130966189,-1.14810791274067e-05,0.0,0.0004619249084498,0.0,0.0,141.26780700683594,0.0,0.0,0.0,0.5786285400390625,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.100525252521038,-2299.017578125,304.1539306640625,0.6598917245864868,0.1602548211812973,0.1471806019544601,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911065652966,-721.323486328125,303.07281494140625,0.4195166826248169,0.050000000745058,0.0504822917282581,293.221435546875,297.1499938964844,293.1499938964844,0.3911874890327453,-5268.24462890625,304.1589660644531,0.9513235092163086,0.4801715016365051,0.3371359407901764,293.0989990234375,297.1499938964844,293.1499938964844,0.4865882694721222,-8439.5732421875,304.1979064941406,0.9990000128746032,0.6742346286773682,0.5384891033172607,293.1614685058594,297.1499938964844,293.1499938964844,0.021382138133049,-4498.9443359375,304.15093994140625,0.4628150463104248,0.0607745982706546,0.2880848348140716,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,291.2836608886719,291.2235717773437,1.0,0.3620648980140686,0.6877458691596985,0.6877458691596985,1.0,1.0,-1.633925437927246,0.685406506061554,0.948518931865692,0.3069145977497101,0.0,0.0,0.7099590301513672,95.32547760009766,121.0,-52.99252700805664,-19682.96484375,512.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.5234375,22320.0,0.0,0.0,0.4551554322242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040781497955322,1.0040897130966189,-1.14810791274067e-05,0.0,0.0004619249084498,0.0,0.0,141.26780700683594,0.0,0.0,0.0,0.5786285400390625,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008859127759933,-2307.46240234375,304.15203857421875,0.6502670645713806,0.1592961847782135,0.1465666443109512,293.4373474121094,297.1499938964844,293.1499938964844,0.0121024195104837,-722.43212890625,302.9302062988281,0.4130271971225738,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3930726945400238,-5291.2099609375,304.1529541015625,0.936170220375061,0.4783556759357452,0.3360668420791626,293.1125793457031,297.1499938964844,293.1499938964844,0.5114085078239441,-8809.8603515625,304.1405639648437,0.9990000128746032,0.6728512644767761,0.5601137280464172,293.1620178222656,297.1499938964844,293.1499938964844,0.0216095466166734,-4530.38427734375,304.1502685546875,0.4521955847740173,0.0603748634457588,0.2878027856349945,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,291.2861633300781,291.1197204589844,1.0,0.3714075088500976,0.6902949213981628,0.6902949213981628,1.0,1.0,-1.6578220129013062,0.6972549557685852,0.9605671167373656,0.3136438131332397,0.0,0.0,0.720313549041748,102.1537628173828,139.0,-110.21881103515624,-19772.138671875,546.8704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.125,22320.0,0.0,0.0,0.4480015635490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884663224220276,0.9884772896766664,-1.097254062187858e-05,0.0,0.0004546646086964,0.0,0.0,133.3977813720703,0.0,0.0,0.0,0.583215057849884,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008859127759933,-2307.46240234375,304.15203857421875,0.6502670645713806,0.1592961847782135,0.1465666443109512,293.4373474121094,297.1499938964844,293.1499938964844,0.0121024195104837,-722.43212890625,302.9302062988281,0.4130271971225738,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3930726945400238,-5291.2099609375,304.1529541015625,0.936170220375061,0.4783556759357452,0.3360668420791626,293.1125793457031,297.1499938964844,293.1499938964844,0.5114085078239441,-8809.8603515625,304.1405639648437,0.9990000128746032,0.6728512644767761,0.5601137280464172,293.1620178222656,297.1499938964844,293.1499938964844,0.0216095466166734,-4530.38427734375,304.1502685546875,0.4521955847740173,0.0603748634457588,0.2878027856349945,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,291.2861633300781,291.1197204589844,1.0,0.3714075088500976,0.6902949213981628,0.6902949213981628,1.0,1.0,-1.6578220129013062,0.6972549557685852,0.9605671167373656,0.3136438131332397,0.0,0.0,0.720313549041748,102.1537628173828,139.0,-110.21881103515624,-19772.138671875,546.8704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.125,22320.0,0.0,0.0,0.4480015635490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884663224220276,0.9884772896766664,-1.097254062187858e-05,0.0,0.0004546646086964,0.0,0.0,133.3977813720703,0.0,0.0,0.0,0.583215057849884,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010306403040885,-2311.303466796875,304.151123046875,0.6383348703384399,0.1582944542169571,0.146030768752098,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113855227828,-722.922607421875,302.78240966796875,0.4048259258270263,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.393998771905899,-5302.490234375,304.1504211425781,0.9159095883369446,0.4764440059661865,0.3350349962711334,293.1611633300781,297.1499938964844,293.1499938964844,0.5458120107650757,-9304.390625,304.0864562988281,0.9990000128746032,0.6640247106552124,0.5908079743385315,293.1640930175781,297.1499938964844,293.1499938964844,0.0216253791004419,-4537.283203125,304.150146484375,0.4381705522537231,0.0596511885523796,0.2866912186145782,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,291.2868347167969,291.0492858886719,1.0,0.3845584094524383,0.6915353536605835,0.6915353536605835,1.0,1.0,-1.691899657249451,0.7133444547653198,0.9785552620887756,0.3225051462650299,0.0,0.0,0.7376906275749207,112.2948760986328,142.0,-103.5651397705078,-20084.72265625,598.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.01171875,22320.0,0.0,0.0,0.4432547092437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01952064037323,1.0195319652557373,-1.127858104155166e-05,0.0,0.0004498471680562,0.0,0.0,142.72647094726562,0.0,0.0,0.0,0.596553385257721,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010306403040885,-2311.303466796875,304.151123046875,0.6383348703384399,0.1582944542169571,0.146030768752098,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113855227828,-722.922607421875,302.78240966796875,0.4048259258270263,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.393998771905899,-5302.490234375,304.1504211425781,0.9159095883369446,0.4764440059661865,0.3350349962711334,293.1611633300781,297.1499938964844,293.1499938964844,0.5458120107650757,-9304.390625,304.0864562988281,0.9990000128746032,0.6640247106552124,0.5908079743385315,293.1640930175781,297.1499938964844,293.1499938964844,0.0216253791004419,-4537.283203125,304.150146484375,0.4381705522537231,0.0596511885523796,0.2866912186145782,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,291.2868347167969,291.0492858886719,1.0,0.3845584094524383,0.6915353536605835,0.6915353536605835,1.0,1.0,-1.691899657249451,0.7133444547653198,0.9785552620887756,0.3225051462650299,0.0,0.0,0.7376906275749207,112.2948760986328,142.0,-103.5651397705078,-20084.72265625,598.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.01171875,22320.0,0.0,0.0,0.4432547092437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01952064037323,1.0195319652557373,-1.127858104155166e-05,0.0,0.0004498471680562,0.0,0.0,142.72647094726562,0.0,0.0,0.0,0.596553385257721,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010757014155387,-2312.675537109375,304.1508483886719,0.6333911418914795,0.1578020453453064,0.1457422524690628,293.4592590332031,297.1499938964844,293.1499938964844,0.011952456086874,-722.6593627929688,302.705810546875,0.4014231562614441,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.3943924009799957,-5307.2060546875,304.149658203125,0.907647967338562,0.4754686057567596,0.3344845175743103,293.1950378417969,297.1499938964844,293.1499938964844,0.5619305372238159,-9529.513671875,304.06884765625,0.9990000128746032,0.6572338342666626,0.6043279767036438,293.1654357910156,297.1499938964844,293.1499938964844,0.0215481724590063,-4531.80712890625,304.1502685546875,0.4321609139442444,0.0592121072113513,0.285600870847702,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,291.291748046875,291.0159912109375,1.0,0.3899109065532684,0.6922643780708313,0.6922643780708313,1.0,1.0,-1.706027865409851,0.7200683951377869,0.9859594106674194,0.3263267874717712,0.0,0.0,0.749851405620575,116.91107177734376,142.0,-95.82711029052734,-20224.96484375,621.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.1796875,21240.0,0.0,0.0,0.4419857263565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437630414962769,1.0437746047973633,-1.15522816486191e-05,0.0,0.0004485593235585,0.0,0.0,150.60641479492188,0.0,0.0,0.0,0.5922762155532837,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012368649244308,-2316.4228515625,304.150390625,0.6291521787643433,0.1573276072740554,0.1454533040523529,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962610140442,-722.764404296875,302.6260986328125,0.398461639881134,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952258229255676,-5316.94775390625,304.1481628417969,0.9009391069412231,0.4744908213615417,0.3339191377162933,293.23028564453125,297.1499938964844,293.1499938964844,0.577278196811676,-9740.5615234375,304.0557556152344,0.9990000128746032,0.6497397422790527,0.6160610318183899,293.16680908203125,297.1499938964844,293.1499938964844,0.0214742440730333,-4527.71337890625,304.1503601074219,0.4269765317440033,0.0587461665272712,0.2843047082424164,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,291.3011779785156,290.9667663574219,1.0,0.3946995437145233,0.6932411789894104,0.6932411789894104,1.0,1.0,-1.7177246809005735,0.7257746458053589,0.9919500946998596,0.3295959532260895,0.0,0.0,0.7660921812057495,121.03166198730467,145.0,-115.86371612548828,-20248.654296875,641.5689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20867.001953125,21240.0,0.0,0.0,0.4412570595741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529217720031738,1.0529332160949707,-1.1451294994913042e-05,0.0,0.0004478198243305,0.0,0.0,151.69862365722656,0.0,0.0,0.0,0.6084545850753784,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008805930614471,-2309.7470703125,304.1509094238281,0.6192091703414917,0.1564679592847824,0.145048514008522,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266830056905,-718.869384765625,302.4737854003906,0.3907091021537781,0.050000000745058,0.0518292300403118,293.22314453125,297.1499938964844,293.1499938964844,0.3938231468200683,-5300.939453125,304.1513671875,0.8853694200515747,0.4725469052791595,0.3328788876533508,293.2749938964844,297.1499938964844,293.1499938964844,0.5718709230422974,-9640.537109375,304.0967712402344,0.9842788577079772,0.6385404467582703,0.6078609228134155,293.16949462890625,297.1499938964844,293.1499938964844,0.0211105979979038,-4489.51318359375,304.1508483886719,0.4158425331115722,0.057777289301157,0.2819347679615021,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,291.3222351074219,290.9736633300781,1.0,0.4015030264854431,0.6975324153900146,0.6975324153900146,1.0,1.0,-1.7038620710372925,0.7207582592964172,0.9831038117408752,0.327632874250412,0.0,0.0,0.7918834090232849,130.89195251464844,148.0,-9.573883056640623,-20243.962890625,660.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.12890625,21240.0,0.0,0.0,0.4413045942783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148096323013306,1.1148217916488647,-1.2212388355692385e-05,0.0,0.0004478680784814,0.0,0.0,173.73919677734375,0.0,0.0,0.0,0.6358334422111511,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008805930614471,-2309.7470703125,304.1509094238281,0.6192091703414917,0.1564679592847824,0.145048514008522,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266830056905,-718.869384765625,302.4737854003906,0.3907091021537781,0.050000000745058,0.0518292300403118,293.22314453125,297.1499938964844,293.1499938964844,0.3938231468200683,-5300.939453125,304.1513671875,0.8853694200515747,0.4725469052791595,0.3328788876533508,293.2749938964844,297.1499938964844,293.1499938964844,0.5718709230422974,-9640.537109375,304.0967712402344,0.9842788577079772,0.6385404467582703,0.6078609228134155,293.16949462890625,297.1499938964844,293.1499938964844,0.0211105979979038,-4489.51318359375,304.1508483886719,0.4158425331115722,0.057777289301157,0.2819347679615021,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,291.3222351074219,290.9736633300781,1.0,0.4015030264854431,0.6975324153900146,0.6975324153900146,1.0,1.0,-1.7038620710372925,0.7207582592964172,0.9831038117408752,0.327632874250412,0.0,0.0,0.7918834090232849,130.89195251464844,148.0,-9.573883056640623,-20243.962890625,660.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.12890625,21240.0,0.0,0.0,0.4413045942783355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148096323013306,1.1148217916488647,-1.2212388355692385e-05,0.0,0.0004478680784814,0.0,0.0,173.73919677734375,0.0,0.0,0.0,0.6358334422111511,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001783683896064,-2296.2099609375,304.1517639160156,0.6117562055587769,0.155586689710617,0.1445372700691223,293.4958801269531,297.1499938964844,293.1499938964844,0.0114803351461887,-711.2940063476562,302.3205261230469,0.3848015964031219,0.050000000745058,0.0521274022758007,293.22430419921875,297.1499938964844,293.1499938964844,0.391105592250824,-5270.5361328125,304.1553649902344,0.8744856715202332,0.4704595506191253,0.3316677808761596,293.28839111328125,297.1499938964844,293.1499938964844,0.5656349658966064,-9540.3876953125,304.1243896484375,0.9716011881828308,0.6326249837875366,0.6017714738845825,293.1719970703125,297.1499938964844,293.1499938964844,0.0205659549683332,-4429.2861328125,304.1514587402344,0.4078854322433471,0.0567731149494648,0.2788114249706268,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,291.3348083496094,291.0048217773437,1.0,0.4062084555625915,0.7021661996841431,0.7021661996841431,1.0,1.0,-1.691022515296936,0.7163295745849609,0.9746929407119752,0.3258013725280761,0.0,0.0,0.8091669082641602,138.16696166992188,151.0,26.38734436035156,-20154.794921875,672.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37890625,20160.0,0.0,0.0,0.4425093531608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158701777458191,1.1587146520614624,-1.284984955418622e-05,0.0,0.0004490907303988,0.0,0.0,191.4754180908203,0.0,0.0,0.0,0.6411210894584656,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001783683896064,-2296.2099609375,304.1517639160156,0.6117562055587769,0.155586689710617,0.1445372700691223,293.4958801269531,297.1499938964844,293.1499938964844,0.0114803351461887,-711.2940063476562,302.3205261230469,0.3848015964031219,0.050000000745058,0.0521274022758007,293.22430419921875,297.1499938964844,293.1499938964844,0.391105592250824,-5270.5361328125,304.1553649902344,0.8744856715202332,0.4704595506191253,0.3316677808761596,293.28839111328125,297.1499938964844,293.1499938964844,0.5656349658966064,-9540.3876953125,304.1243896484375,0.9716011881828308,0.6326249837875366,0.6017714738845825,293.1719970703125,297.1499938964844,293.1499938964844,0.0205659549683332,-4429.2861328125,304.1514587402344,0.4078854322433471,0.0567731149494648,0.2788114249706268,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,291.3348083496094,291.0048217773437,1.0,0.4062084555625915,0.7021661996841431,0.7021661996841431,1.0,1.0,-1.691022515296936,0.7163295745849609,0.9746929407119752,0.3258013725280761,0.0,0.0,0.8091669082641602,138.16696166992188,151.0,26.38734436035156,-20154.794921875,672.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37890625,20160.0,0.0,0.0,0.4425093531608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158701777458191,1.1587146520614624,-1.284984955418622e-05,0.0,0.0004490907303988,0.0,0.0,191.4754180908203,0.0,0.0,0.0,0.6411210894584656,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.099789097905159,-2289.1181640625,304.1518249511719,0.6058157086372375,0.1547803431749344,0.1440111994743347,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427594140172,-704.5296630859375,302.1576232910156,0.3805184662342071,0.050000000745058,0.0523563101887702,293.2252197265625,297.1499938964844,293.1499938964844,0.3895237445831299,-5253.556640625,304.15625,0.8664208054542542,0.4683919250965118,0.3303961157798767,293.2923583984375,297.1499938964844,293.1499938964844,0.5625516772270203,-9490.7958984375,304.1379699707031,0.9617649912834167,0.6283056735992432,0.5977012515068054,293.1737976074219,297.1499938964844,293.1499938964844,0.0201199017465114,-4381.66796875,304.1517333984375,0.4017001688480377,0.0558517575263977,0.2756580412387848,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,291.3437194824219,290.9974060058594,1.0,0.4096986055374145,0.7069308757781982,0.7069308757781982,1.0,1.0,-1.6804649829864502,0.7129267454147339,0.9675382971763612,0.3245184421539306,0.0,0.0,0.8303259611129761,143.73867797851562,154.0,8.258079528808594,-19993.36328125,680.4998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.630859375,20160.0,0.0,0.0,0.4440199434757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173814296722412,1.1738271713256836,-1.2847764082835056e-05,0.0,0.000450623803772,0.0,0.0,195.45372009277344,0.0,0.0,0.0,0.6603024005889893,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.099789097905159,-2289.1181640625,304.1518249511719,0.6058157086372375,0.1547803431749344,0.1440111994743347,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427594140172,-704.5296630859375,302.1576232910156,0.3805184662342071,0.050000000745058,0.0523563101887702,293.2252197265625,297.1499938964844,293.1499938964844,0.3895237445831299,-5253.556640625,304.15625,0.8664208054542542,0.4683919250965118,0.3303961157798767,293.2923583984375,297.1499938964844,293.1499938964844,0.5625516772270203,-9490.7958984375,304.1379699707031,0.9617649912834167,0.6283056735992432,0.5977012515068054,293.1737976074219,297.1499938964844,293.1499938964844,0.0201199017465114,-4381.66796875,304.1517333984375,0.4017001688480377,0.0558517575263977,0.2756580412387848,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,291.3437194824219,290.9974060058594,1.0,0.4096986055374145,0.7069308757781982,0.7069308757781982,1.0,1.0,-1.6804649829864502,0.7129267454147339,0.9675382971763612,0.3245184421539306,0.0,0.0,0.8303259611129761,143.73867797851562,154.0,8.258079528808594,-19993.36328125,680.4998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.630859375,20160.0,0.0,0.0,0.4440199434757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173814296722412,1.1738271713256836,-1.2847764082835056e-05,0.0,0.000450623803772,0.0,0.0,195.45372009277344,0.0,0.0,0.0,0.6603024005889893,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991397127509117,-2276.639404296875,304.1523132324219,0.6009299159049988,0.1540585905313491,0.143524169921875,293.5243530273437,297.1499938964844,293.1499938964844,0.010963849723339,-695.0838012695312,301.99658203125,0.3771605491638183,0.050000000745058,0.0525450110435485,293.2259216308594,297.1499938964844,293.1499938964844,0.3867551982402801,-5223.1142578125,304.1587829589844,0.8599391579627991,0.4663414061069488,0.3291134238243103,293.2934875488281,297.1499938964844,293.1499938964844,0.5580360889434814,-9423.755859375,304.1493835449219,0.9534253478050232,0.6244641542434692,0.5942203998565674,293.17498779296875,297.1499938964844,293.1499938964844,0.0196254327893257,-4325.24365234375,304.1519775390625,0.3963192403316498,0.0550058037042617,0.2726792991161346,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,291.3514404296875,291.02557373046875,1.0,0.4124409258365631,0.7118223905563354,0.7118223905563354,1.0,1.0,-1.6708109378814695,0.7099095582962036,0.9609013199806212,0.3234370648860931,0.0,0.0,0.8454716801643372,148.3129425048828,157.0,31.334943771362305,-19947.77734375,686.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.892578125,20160.0,0.0,0.0,0.4459207653999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067891359329224,1.206802487373352,-1.332406191068003e-05,0.0,0.0004525528929661,0.0,0.0,209.5960998535156,0.0,0.0,0.0,0.6755133271217346,4.0,0.0,1.0
