time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991397127509117,-2276.639404296875,304.1523132324219,0.6009299159049988,0.1540585905313491,0.143524169921875,293.5243530273437,297.1499938964844,293.1499938964844,0.010963849723339,-695.0838012695312,301.99658203125,0.3771605491638183,0.050000000745058,0.0525450110435485,293.2259216308594,297.1499938964844,293.1499938964844,0.3867551982402801,-5223.1142578125,304.1587829589844,0.8599391579627991,0.4663414061069488,0.3291134238243103,293.2934875488281,297.1499938964844,293.1499938964844,0.5580360889434814,-9423.755859375,304.1493835449219,0.9534253478050232,0.6244641542434692,0.5942203998565674,293.17498779296875,297.1499938964844,293.1499938964844,0.0196254327893257,-4325.24365234375,304.1519775390625,0.3963192403316498,0.0550058037042617,0.2726792991161346,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,291.3514404296875,291.02557373046875,1.0,0.4124409258365631,0.7118223905563354,0.7118223905563354,1.0,1.0,-1.6708109378814695,0.7099095582962036,0.9609013199806212,0.3234370648860931,0.0,0.0,0.8454716801643372,148.3129425048828,157.0,31.334943771362305,-19947.77734375,686.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.892578125,20160.0,0.0,0.0,0.4459207653999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067891359329224,1.206802487373352,-1.332406191068003e-05,0.0,0.0004525528929661,0.0,0.0,209.5960998535156,0.0,0.0,0.0,0.6755133271217346,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988165438175201,-2270.409912109375,304.1524658203125,0.5987529158592224,0.1537262797355651,0.143297865986824,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207492157816,-690.0384521484375,301.915283203125,0.3757020831108093,0.050000000745058,0.0526296906173229,293.2262268066406,297.1499938964844,293.1499938964844,0.3852963149547577,-5207.146484375,304.1598205566406,0.8570742607116699,0.4653190076351166,0.3284664154052734,293.29364013671875,297.1499938964844,293.1499938964844,0.555656909942627,-9389.4873046875,304.15380859375,0.9495959281921388,0.622616171836853,0.5925564169883728,293.1754455566406,297.1499938964844,293.1499938964844,0.0193860065191984,-4297.40625,304.15203857421875,0.3937287926673889,0.0546017475426197,0.2712413072586059,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,291.3550720214844,291.0410461425781,1.0,0.4136257767677307,0.7143135666847229,0.7143135666847229,1.0,1.0,-1.6661396026611328,0.7084605097770691,0.9576790928840636,0.3229236006736755,0.0,0.0,0.8513486981391907,150.3590087890625,157.0,37.04727935791016,-19922.408203125,688.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.03515625,19080.0,0.0,0.0,0.4469521343708038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202733755111694,1.2202869653701782,-1.353164861939149e-05,0.0,0.0004535996122285,0.0,0.0,215.6850128173828,0.0,0.0,0.0,0.6668230891227722,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986738801002502,-2267.876953125,304.1522827148437,0.5967119932174683,0.1534134000539779,0.1430839151144027,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914546340703,-685.8917236328125,301.8300170898437,0.3743511140346527,0.050000000745058,0.0527096800506114,293.2264709472656,297.1499938964844,293.1499938964844,0.3844891488552093,-5198.77392578125,304.15948486328125,0.8543950915336609,0.4643042385578155,0.3278186321258545,293.2935791015625,297.1499938964844,293.1499938964844,0.5541709065437317,-9368.6796875,304.15576171875,0.945935606956482,0.6208075284957886,0.5909242033958435,293.1758117675781,297.1499938964844,293.1499938964844,0.0191976446658372,-4276.6650390625,304.1520080566406,0.3911284804344177,0.0542064495384693,0.2698265314102173,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,291.3586120605469,291.033935546875,1.0,0.4147205650806427,0.7168323993682861,0.7168323993682861,1.0,1.0,-1.6615426540374756,0.7070367336273193,0.9545058608055116,0.3224196434020996,0.0,0.0,0.8591189384460449,152.28807067871094,160.0,7.896932125091553,-19805.150390625,691.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.451171875,19080.0,0.0,0.0,0.4478398859500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208262920379639,1.2082761526107788,-1.3182295333535876e-05,0.0,0.0004545005504041,0.0,0.0,208.45562744140625,0.0,0.0,0.0,0.6736878156661987,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981806740164756,-2258.437744140625,304.15234375,0.5929638743400574,0.1528445482254028,0.142699047923088,293.5507202148437,297.1499938964844,293.1499938964844,0.010414570569992,-675.9085083007812,301.6616516113281,0.3718942403793335,0.050000000745058,0.0528591275215148,293.2268371582031,297.1499938964844,293.1499938964844,0.3819445073604584,-5171.16455078125,304.1606140136719,0.8494717478752136,0.462291955947876,0.3265325427055359,293.2930603027344,297.1499938964844,293.1499938964844,0.5498612523078918,-9308.306640625,304.1610717773437,0.9390258193016052,0.6172778606414795,0.5877493619918823,293.1763916015625,297.1499938964844,293.1499938964844,0.01876768656075,-4226.2978515625,304.1520690917969,0.3858375251293182,0.0534347295761108,0.2670438885688782,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,291.3655090332031,291.05548095703125,1.0,0.416715919971466,0.7219461798667908,0.7219461798667908,1.0,1.0,-1.652562975883484,0.7042586207389832,0.9483044147491456,0.3214361369609833,0.0,0.0,0.8714271187782288,155.8850860595703,148.0,29.682079315185547,-19778.275390625,694.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.6171875,19080.0,0.0,0.0,0.4494507908821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226898431777954,1.2269117832183838,-1.3412221960606985e-05,0.0,0.0004561353998724,0.0,0.0,216.2504119873047,0.0,0.0,0.0,0.6820815801620483,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981806740164756,-2258.437744140625,304.15234375,0.5929638743400574,0.1528445482254028,0.142699047923088,293.5507202148437,297.1499938964844,293.1499938964844,0.010414570569992,-675.9085083007812,301.6616516113281,0.3718942403793335,0.050000000745058,0.0528591275215148,293.2268371582031,297.1499938964844,293.1499938964844,0.3819445073604584,-5171.16455078125,304.1606140136719,0.8494717478752136,0.462291955947876,0.3265325427055359,293.2930603027344,297.1499938964844,293.1499938964844,0.5498612523078918,-9308.306640625,304.1610717773437,0.9390258193016052,0.6172778606414795,0.5877493619918823,293.1763916015625,297.1499938964844,293.1499938964844,0.01876768656075,-4226.2978515625,304.1520690917969,0.3858375251293182,0.0534347295761108,0.2670438885688782,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,291.3655090332031,291.05548095703125,1.0,0.416715919971466,0.7219461798667908,0.7219461798667908,1.0,1.0,-1.652562975883484,0.7042586207389832,0.9483044147491456,0.3214361369609833,0.0,0.0,0.8714271187782288,155.8850860595703,148.0,29.682079315185547,-19778.275390625,694.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.6171875,19080.0,0.0,0.0,0.4494507908821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226898431777954,1.2269117832183838,-1.3412221960606985e-05,0.0,0.0004561353998724,0.0,0.0,216.2504119873047,0.0,0.0,0.0,0.6820815801620483,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974180996417999,-2243.650146484375,304.15283203125,0.5936070680618286,0.1523850411176681,0.1421889066696167,293.56304931640625,297.1499938964844,293.1499938964844,0.0100670140236616,-661.89306640625,301.4953308105469,0.3730256259441376,0.050000000745058,0.0527898110449314,293.22705078125,297.1499938964844,293.1499938964844,0.3785268664360046,-5133.70751953125,304.16278076171875,0.8500224351882935,0.4603056013584137,0.3250953555107116,293.2922058105469,297.1499938964844,293.1499938964844,0.5443324446678162,-9231.615234375,304.1665954589844,0.9392977356910706,0.6138253808021545,0.584426760673523,293.1766357421875,297.1499938964844,293.1499938964844,0.0181904602795839,-4156.2314453125,304.15234375,0.3842268586158752,0.0527174472808837,0.2634064853191376,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,291.3721618652344,291.0954284667969,1.0,0.4136194288730621,0.7272839546203613,0.7272839546203613,1.0,1.0,-1.6417869329452517,0.7006361484527588,0.941150724887848,0.3199968039989471,0.0,0.0,0.8766201138496399,153.90740966796875,136.0,49.701416015625,-19737.109375,681.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.421875,18000.0,0.0,0.0,0.4508736133575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404378652572632,1.240451455116272,-1.3628155102196615e-05,0.0,0.0004575794155243,0.0,0.0,222.5701904296875,0.0,0.0,0.0,0.6733980178833008,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974180996417999,-2243.650146484375,304.15283203125,0.5936070680618286,0.1523850411176681,0.1421889066696167,293.56304931640625,297.1499938964844,293.1499938964844,0.0100670140236616,-661.89306640625,301.4953308105469,0.3730256259441376,0.050000000745058,0.0527898110449314,293.22705078125,297.1499938964844,293.1499938964844,0.3785268664360046,-5133.70751953125,304.16278076171875,0.8500224351882935,0.4603056013584137,0.3250953555107116,293.2922058105469,297.1499938964844,293.1499938964844,0.5443324446678162,-9231.615234375,304.1665954589844,0.9392977356910706,0.6138253808021545,0.584426760673523,293.1766357421875,297.1499938964844,293.1499938964844,0.0181904602795839,-4156.2314453125,304.15234375,0.3842268586158752,0.0527174472808837,0.2634064853191376,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,291.3721618652344,291.0954284667969,1.0,0.4136194288730621,0.7272839546203613,0.7272839546203613,1.0,1.0,-1.6417869329452517,0.7006361484527588,0.941150724887848,0.3199968039989471,0.0,0.0,0.8766201138496399,153.90740966796875,136.0,49.701416015625,-19737.109375,681.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.421875,18000.0,0.0,0.0,0.4508736133575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404378652572632,1.240451455116272,-1.3628155102196615e-05,0.0,0.0004575794155243,0.0,0.0,222.5701904296875,0.0,0.0,0.0,0.6733980178833008,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968911051750183,-2233.7255859375,304.1527709960937,0.5974840521812439,0.1520828306674957,0.1416746973991394,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113410010933,-647.4133911132812,301.3218078613281,0.3767212629318237,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759399950504303,-5106.02587890625,304.1628723144531,0.8545034527778625,0.4584075212478637,0.3236008584499359,293.290771484375,297.1499938964844,293.1499938964844,0.539950430393219,-9172.4658203125,304.1683959960937,0.9447002410888672,0.6105107069015503,0.5810702443122864,293.1763610839844,297.1499938964844,293.1499938964844,0.0176466163247823,-4090.749755859375,304.1524658203125,0.3854997456073761,0.0520949438214302,0.2594629526138305,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,291.3783874511719,291.10552978515625,1.0,0.4075898230075836,0.7328061461448669,0.7328061461448669,1.0,1.0,-1.630347728729248,0.6966873407363892,0.9336603879928588,0.3183509707450866,0.0,0.0,0.8821948766708374,148.12571716308594,124.0,30.209178924560547,-19591.248046875,656.9876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515507817268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219345211982727,1.2193583250045776,-1.3110038707964122e-05,0.0,0.0004582666442729,0.0,0.0,210.7606658935547,0.0,0.0,0.0,0.6757292747497559,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968911051750183,-2233.7255859375,304.1527709960937,0.5974840521812439,0.1520828306674957,0.1416746973991394,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113410010933,-647.4133911132812,301.3218078613281,0.3767212629318237,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759399950504303,-5106.02587890625,304.1628723144531,0.8545034527778625,0.4584075212478637,0.3236008584499359,293.290771484375,297.1499938964844,293.1499938964844,0.539950430393219,-9172.4658203125,304.1683959960937,0.9447002410888672,0.6105107069015503,0.5810702443122864,293.1763610839844,297.1499938964844,293.1499938964844,0.0176466163247823,-4090.749755859375,304.1524658203125,0.3854997456073761,0.0520949438214302,0.2594629526138305,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,291.3783874511719,291.10552978515625,1.0,0.4075898230075836,0.7328061461448669,0.7328061461448669,1.0,1.0,-1.630347728729248,0.6966873407363892,0.9336603879928588,0.3183509707450866,0.0,0.0,0.8821948766708374,148.12571716308594,124.0,30.209178924560547,-19591.248046875,656.9876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515507817268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219345211982727,1.2193583250045776,-1.3110038707964122e-05,0.0,0.0004582666442729,0.0,0.0,210.7606658935547,0.0,0.0,0.0,0.6757292747497559,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961419194936752,-2219.152099609375,304.1531066894531,0.6035789251327515,0.1519118100404739,0.1412018537521362,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294819816946,-630.3765869140625,301.1537170410156,0.3822349607944488,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723330199718475,-5066.5380859375,304.1645812988281,0.8618480563163757,0.4565704464912414,0.3220926225185394,293.2890319824219,297.1499938964844,293.1499938964844,0.534136950969696,-9092.97265625,304.17193603515625,0.953476905822754,0.6072962880134583,0.5777366757392883,293.1756896972656,297.1499938964844,293.1499938964844,0.0170561913400888,-4015.48046875,304.1526184082031,0.3888960182666778,0.051559705287218,0.2555092275142669,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,291.3841857910156,291.1481018066406,1.0,0.3996554911136627,0.738479495048523,0.738479495048523,1.0,1.0,-1.6188515424728394,0.6926778554916382,0.926173746585846,0.3166519701480865,0.0,0.0,0.8802624940872192,140.11790466308594,112.0,52.2855110168457,-19546.595703125,626.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.4516859948635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218854904174805,1.2188680171966553,-1.3097711416776292e-05,0.0,0.0004584038688335,0.0,0.0,210.4868011474609,0.0,0.0,0.0,0.6752992272377014,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961419194936752,-2219.152099609375,304.1531066894531,0.6035789251327515,0.1519118100404739,0.1412018537521362,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294819816946,-630.3765869140625,301.1537170410156,0.3822349607944488,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723330199718475,-5066.5380859375,304.1645812988281,0.8618480563163757,0.4565704464912414,0.3220926225185394,293.2890319824219,297.1499938964844,293.1499938964844,0.534136950969696,-9092.97265625,304.17193603515625,0.953476905822754,0.6072962880134583,0.5777366757392883,293.1756896972656,297.1499938964844,293.1499938964844,0.0170561913400888,-4015.48046875,304.1526184082031,0.3888960182666778,0.051559705287218,0.2555092275142669,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,291.3841857910156,291.1481018066406,1.0,0.3996554911136627,0.738479495048523,0.738479495048523,1.0,1.0,-1.6188515424728394,0.6926778554916382,0.926173746585846,0.3166519701480865,0.0,0.0,0.8802624940872192,140.11790466308594,112.0,52.2855110168457,-19546.595703125,626.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.4516859948635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218854904174805,1.2188680171966553,-1.3097711416776292e-05,0.0,0.0004584038688335,0.0,0.0,210.4868011474609,0.0,0.0,0.0,0.6752992272377014,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957683101296424,-2211.8603515625,304.1532287597656,0.6072734594345093,0.1518671363592147,0.1409838497638702,293.590576171875,297.1499938964844,293.1499938964844,0.0091383568942546,-621.533203125,301.0697631835937,0.3855605721473694,0.050000000745058,0.0520889684557914,293.2259216308594,297.1499938964844,293.1499938964844,0.3704598248004913,-5046.0400390625,304.16534423828125,0.8664509057998657,0.4556677341461181,0.3213339149951935,293.2881164550781,297.1499938964844,293.1499938964844,0.5311272144317627,-9051.974609375,304.17340087890625,0.9587740302085876,0.6057175397872925,0.5760750770568848,293.1752624511719,297.1499938964844,293.1499938964844,0.0167683735489845,-3977.88623046875,304.1526794433594,0.3911930620670318,0.0513191409409046,0.2535608112812042,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,291.386962890625,291.1708679199219,1.0,0.395184576511383,0.7413685321807861,0.7413685321807861,1.0,1.0,-1.6131349802017212,0.690673291683197,0.9224616885185242,0.3157947659492492,0.0,0.0,0.8768101334571838,135.57650756835938,112.0,57.45438003540039,-19517.212890625,610.4710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.1484375,18000.0,0.0,0.0,0.451562762260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215875267982483,1.2158883810043335,-1.3062255675322376e-05,0.0,0.000458278809674,0.0,0.0,209.26104736328125,0.0,0.0,0.0,0.6738678812980652,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954126194119453,-2204.918701171875,304.1532897949219,0.6113362908363342,0.1518464535474777,0.1407789885997772,293.5956420898437,297.1499938964844,293.1499938964844,0.0089497007429599,-612.6372680664062,300.9852905273437,0.389232337474823,0.050000000745058,0.0519041642546653,293.2255554199219,297.1499938964844,293.1499938964844,0.3686099350452423,-5025.83642578125,304.1659240722656,0.8716493248939514,0.4547759890556335,0.3205753266811371,293.2871398925781,297.1499938964844,293.1499938964844,0.5281485915184021,-9011.5478515625,304.174560546875,0.9645322561264038,0.6041593551635742,0.5744221806526184,293.1747741699219,297.1499938964844,293.1499938964844,0.0164898633956909,-3941.0419921875,304.1526794433594,0.3937407732009887,0.0510937049984931,0.2516377866268158,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,291.38970947265625,291.1927490234375,1.0,0.3904510140419006,0.7442911267280579,0.7442911267280579,1.0,1.0,-1.607463002204895,0.6886793375015259,0.9187836647033693,0.3149380683898926,0.0,0.0,0.8719554543495178,130.78269958496094,100.0,58.820709228515625,-19481.630859375,593.5381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3359375,18000.0,0.0,0.0,0.4512998163700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106797695159912,1.2106927633285522,-1.2996370060136542e-05,0.0,0.0004580119566526,0.0,0.0,207.08932495117188,0.0,0.0,0.0,0.6714062690734863,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947825759649276,-2192.650146484375,304.1532287597656,0.6201650500297546,0.1518691629171371,0.1404091119766235,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827317088842,-594.9227294921875,300.8138122558594,0.3968544006347656,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3651005625724792,-4987.66455078125,304.1664428710937,0.8838344216346741,0.4530251026153564,0.3190651535987854,293.2850646972656,297.1499938964844,293.1499938964844,0.5224612951278687,-8934.8193359375,304.1758117675781,0.9770413637161256,0.6011056900024414,0.5711533427238464,293.1737365722656,297.1499938964844,293.1499938964844,0.015965873375535,-3870.654296875,304.1526794433594,0.3994708359241485,0.0506805814802646,0.2478730082511901,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,291.3951110839844,291.23046875,1.0,0.3803483843803406,0.7502338290214539,0.7502338290214539,1.0,1.0,-1.5962921380996704,0.6847403049468994,0.9115517735481262,0.3132358193397522,0.0,0.0,0.8588984608650208,120.66239166259766,88.0,52.93087005615234,-19391.84375,558.6670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.4375,18000.0,0.0,0.0,0.4503172934055328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937023401260376,1.1937150955200195,-1.277044793823734e-05,0.0,0.0004570148012135,0.0,0.0,199.97056579589844,0.0,0.0,0.0,0.6634083390235901,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947825759649276,-2192.650146484375,304.1532287597656,0.6201650500297546,0.1518691629171371,0.1404091119766235,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827317088842,-594.9227294921875,300.8138122558594,0.3968544006347656,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3651005625724792,-4987.66455078125,304.1664428710937,0.8838344216346741,0.4530251026153564,0.3190651535987854,293.2850646972656,297.1499938964844,293.1499938964844,0.5224612951278687,-8934.8193359375,304.1758117675781,0.9770413637161256,0.6011056900024414,0.5711533427238464,293.1737365722656,297.1499938964844,293.1499938964844,0.015965873375535,-3870.654296875,304.1526794433594,0.3994708359241485,0.0506805814802646,0.2478730082511901,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,291.3951110839844,291.23046875,1.0,0.3803483843803406,0.7502338290214539,0.7502338290214539,1.0,1.0,-1.5962921380996704,0.6847403049468994,0.9115517735481262,0.3132358193397522,0.0,0.0,0.8588984608650208,120.66239166259766,88.0,52.93087005615234,-19391.84375,558.6670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.4375,18000.0,0.0,0.0,0.4503172934055328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937023401260376,1.1937150955200195,-1.277044793823734e-05,0.0,0.0004570148012135,0.0,0.0,199.97056579589844,0.0,0.0,0.0,0.6634083390235901,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942873582243919,-2183.068115234375,304.1529846191406,0.6301017999649048,0.1519782543182373,0.1400958746671676,293.6151123046875,297.1499938964844,293.1499938964844,0.0082335164770483,-577.6075439453125,300.6380615234375,0.4048697054386139,0.050000000745058,0.0511040762066841,293.2238464355469,297.1499938964844,293.1499938964844,0.3619545698165893,-4953.67529296875,304.1661682128906,0.8985128402709961,0.4513174891471863,0.3175709545612335,293.2828369140625,297.1499938964844,293.1499938964844,0.5172985196113586,-8865.7490234375,304.17578125,0.9902848601341248,0.5981360673904419,0.5679440498352051,293.172607421875,297.1499938964844,293.1499938964844,0.0154879298061132,-3805.43994140625,304.152587890625,0.4061708748340606,0.0503085553646087,0.2442172318696975,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,291.400390625,291.2574462890625,1.0,0.3695603907108307,0.7563027739524841,0.7563027739524841,1.0,1.0,-1.5853885412216189,0.6808825731277466,0.9045060276985168,0.3115570843219757,0.0,0.0,0.8427966833114624,110.08287811279295,76.0,40.01785659790039,-19279.552734375,523.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486742615699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689633131027222,1.1689757108688354,-1.243424503627466e-05,0.0,0.0004553473263513,0.0,0.0,189.7816619873047,0.0,0.0,0.0,0.6518040895462036,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942873582243919,-2183.068115234375,304.1529846191406,0.6301017999649048,0.1519782543182373,0.1400958746671676,293.6151123046875,297.1499938964844,293.1499938964844,0.0082335164770483,-577.6075439453125,300.6380615234375,0.4048697054386139,0.050000000745058,0.0511040762066841,293.2238464355469,297.1499938964844,293.1499938964844,0.3619545698165893,-4953.67529296875,304.1661682128906,0.8985128402709961,0.4513174891471863,0.3175709545612335,293.2828369140625,297.1499938964844,293.1499938964844,0.5172985196113586,-8865.7490234375,304.17578125,0.9902848601341248,0.5981360673904419,0.5679440498352051,293.172607421875,297.1499938964844,293.1499938964844,0.0154879298061132,-3805.43994140625,304.152587890625,0.4061708748340606,0.0503085553646087,0.2442172318696975,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,291.400390625,291.2574462890625,1.0,0.3695603907108307,0.7563027739524841,0.7563027739524841,1.0,1.0,-1.5853885412216189,0.6808825731277466,0.9045060276985168,0.3115570843219757,0.0,0.0,0.8427966833114624,110.08287811279295,76.0,40.01785659790039,-19279.552734375,523.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486742615699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689633131027222,1.1689757108688354,-1.243424503627466e-05,0.0,0.0004553473263513,0.0,0.0,189.7816619873047,0.0,0.0,0.0,0.6518040895462036,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909368753433,-2177.35302734375,304.1524658203125,0.6411062479019165,0.1522540897130966,0.1399294883012771,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129906371235,-561.3101806640625,300.4612121582031,0.4134890437126159,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591981530189514,-4924.078125,304.1653747558594,0.9152669906616212,0.4496837556362152,0.3161328434944153,293.2784729003906,297.1499938964844,293.1499938964844,0.5065805912017822,-8714.455078125,304.1863708496094,0.9990000128746032,0.5956342816352844,0.5585026741027832,293.1712951660156,297.1499938964844,293.1499938964844,0.0150721967220306,-3747.869384765625,304.15234375,0.4137117862701416,0.050000000745058,0.2408592700958252,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,291.4048156738281,291.27557373046875,1.0,0.3580075800418854,0.7628544569015503,0.7628544569015503,1.0,1.0,-1.5677425861358645,0.6738793849945068,0.8938631415367126,0.308298259973526,0.0,0.0,0.8250843286514282,99.87616729736328,64.0,32.055755615234375,-19097.607421875,485.1228637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.4463111758232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385105848312378,1.1385226249694824,-1.2020916983601635e-05,0.0,0.000452949112514,0.0,0.0,177.66580200195312,0.0,0.0,0.0,0.6375792622566223,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909368753433,-2177.35302734375,304.1524658203125,0.6411062479019165,0.1522540897130966,0.1399294883012771,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129906371235,-561.3101806640625,300.4612121582031,0.4134890437126159,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591981530189514,-4924.078125,304.1653747558594,0.9152669906616212,0.4496837556362152,0.3161328434944153,293.2784729003906,297.1499938964844,293.1499938964844,0.5065805912017822,-8714.455078125,304.1863708496094,0.9990000128746032,0.5956342816352844,0.5585026741027832,293.1712951660156,297.1499938964844,293.1499938964844,0.0150721967220306,-3747.869384765625,304.15234375,0.4137117862701416,0.050000000745058,0.2408592700958252,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,291.4048156738281,291.27557373046875,1.0,0.3580075800418854,0.7628544569015503,0.7628544569015503,1.0,1.0,-1.5677425861358645,0.6738793849945068,0.8938631415367126,0.308298259973526,0.0,0.0,0.8250843286514282,99.87616729736328,64.0,32.055755615234375,-19097.607421875,485.1228637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.43359375,18000.0,0.0,0.0,0.4463111758232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385105848312378,1.1385226249694824,-1.2020916983601635e-05,0.0,0.000452949112514,0.0,0.0,177.66580200195312,0.0,0.0,0.0,0.6375792622566223,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935566052794456,-2168.501708984375,304.1523742675781,0.652287483215332,0.1526118665933609,0.1399340778589248,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038422994315,-544.4151000976562,300.2953796386719,0.4223495721817016,0.050000000745058,0.0503852926194667,293.22149658203125,297.1499938964844,293.1499938964844,0.355512797832489,-4883.4189453125,304.1664428710937,0.9326211214065552,0.4480779469013214,0.3147832751274109,293.2477722167969,297.1499938964844,293.1499938964844,0.474636822938919,-8258.5693359375,304.227294921875,0.9990000128746032,0.5985385179519653,0.5298106074333191,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723332047462,-3702.8515625,304.1494445800781,0.4223500192165375,0.050000000745058,0.2390066683292389,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,291.40692138671875,291.32965087890625,1.0,0.3449075818061828,0.7710206508636475,0.7710206508636475,1.0,1.0,-1.528963923454285,0.6573526263237,0.8716112971305847,0.2996933460235595,0.0,0.0,0.7986665964126587,90.80072784423828,52.0,66.09770202636719,-18736.65625,439.1028442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.119140625,18000.0,0.0,0.0,0.4426369369029999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096705198287964,1.0967166423797607,-1.1489817552501336e-05,0.0,0.0004492202133405,0.0,0.0,162.13937377929688,0.0,0.0,0.0,0.6180741786956787,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935566052794456,-2168.501708984375,304.1523742675781,0.652287483215332,0.1526118665933609,0.1399340778589248,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038422994315,-544.4151000976562,300.2953796386719,0.4223495721817016,0.050000000745058,0.0503852926194667,293.22149658203125,297.1499938964844,293.1499938964844,0.355512797832489,-4883.4189453125,304.1664428710937,0.9326211214065552,0.4480779469013214,0.3147832751274109,293.2477722167969,297.1499938964844,293.1499938964844,0.474636822938919,-8258.5693359375,304.227294921875,0.9990000128746032,0.5985385179519653,0.5298106074333191,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723332047462,-3702.8515625,304.1494445800781,0.4223500192165375,0.050000000745058,0.2390066683292389,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,291.40692138671875,291.32965087890625,1.0,0.3449075818061828,0.7710206508636475,0.7710206508636475,1.0,1.0,-1.528963923454285,0.6573526263237,0.8716112971305847,0.2996933460235595,0.0,0.0,0.7986665964126587,90.80072784423828,52.0,66.09770202636719,-18736.65625,439.1028442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.119140625,18000.0,0.0,0.0,0.4426369369029999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096705198287964,1.0967166423797607,-1.1489817552501336e-05,0.0,0.0004492202133405,0.0,0.0,162.13937377929688,0.0,0.0,0.0,0.6180741786956787,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933157205581665,-2163.589111328125,304.1523742675781,0.6588789820671082,0.1527974903583526,0.1399350613355636,293.6332397460937,297.1499938964844,293.1499938964844,0.0074513051658868,-535.8232421875,300.2134094238281,0.4277889728546142,0.050000000745058,0.0502144247293472,293.2210388183594,297.1499938964844,293.1499938964844,0.3535643815994262,-4861.87646484375,304.1669921875,0.942556381225586,0.4472634196281433,0.3140942752361297,293.2225341796875,297.1499938964844,293.1499938964844,0.4571437239646911,-8009.4248046875,304.2450256347656,0.9990000128746032,0.6022536754608154,0.514284610748291,293.1685485839844,297.1499938964844,293.1499938964844,0.0146368099376559,-3681.747314453125,304.14874267578125,0.4277889728546142,0.050000000745058,0.2381956130266189,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,291.4103698730469,291.35870361328125,1.0,0.3378971517086029,0.7756195068359375,0.7756195068359375,1.0,1.0,-1.5083205699920654,0.648559033870697,0.8597615957260132,0.2951105833053589,0.0,0.0,0.7821207046508789,86.08859252929688,52.0,72.783203125,-18522.35546875,415.7045593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18623.0078125,18000.0,0.0,0.0,0.440130740404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675959587097168,1.067607045173645,-1.113277357944753e-05,0.0,0.0004466767422854,0.0,0.0,151.93719482421875,0.0,0.0,0.0,0.6046945452690125,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930950939655304,-2159.085205078125,304.15234375,0.6662250757217407,0.1529946476221084,0.1399423629045486,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018795810639,-527.3077392578125,300.1307678222656,0.4340545833110809,0.050000000745058,0.0500410757958889,293.2205810546875,297.1499938964844,293.1499938964844,0.3516706824302673,-4840.98095703125,304.1673278808594,0.9530922174453736,0.4464514851570129,0.3134029507637024,293.19171142578125,297.1499938964844,293.1499938964844,0.4389103651046753,-7749.513671875,304.2608642578125,0.9990000128746032,0.6073809266090393,0.4980386793613434,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060895010828,-3661.24951171875,304.1486511230469,0.4340545833110809,0.050000000745058,0.2373733222484588,291.3816223144531,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,291.4192199707031,291.3857727050781,1.0,0.3305995166301727,0.7808004021644592,0.7808004021644592,1.0,1.0,-1.4868013858795166,0.6394224166870117,0.8473789691925049,0.2903560698032379,0.0,0.0,0.7639214396476746,81.3038558959961,70.0,73.63521575927734,-18283.091796875,392.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.9765625,18000.0,0.0,0.0,0.4371126294136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332748889923096,1.0332854986190796,-1.0719563761085736e-05,0.0,0.0004436137678567,0.0,0.0,140.47598266601562,0.0,0.0,0.0,0.5890481472015381,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931647196412086,-2160.356689453125,304.1513977050781,0.6714888215065002,0.1533029377460479,0.1401460319757461,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645860396325,-514.3507690429688,299.9502258300781,0.4383876919746399,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.3494200408458709,-4817.2041015625,304.1651611328125,0.9589282274246216,0.444757729768753,0.312164306640625,293.1319580078125,297.1499938964844,293.1499938964844,0.4254977703094482,-7572.232421875,304.2449035644531,0.9990000128746032,0.6184792518615723,0.4876685738563537,293.1650390625,297.1499938964844,293.1499938964844,0.0144349746406078,-3650.43701171875,304.14849853515625,0.4383876919746399,0.050000000745058,0.2368625551462173,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,291.4512023925781,291.39178466796875,1.0,0.3268298804759979,0.7910148501396179,0.7910148501396179,1.0,1.0,-1.4723451137542725,0.634253978729248,0.8380910754203796,0.2878800630569458,0.0,0.0,0.7292113900184631,78.30863952636719,88.0,8.063929557800293,-17961.294921875,377.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18831.53125,18000.0,0.0,0.0,0.429724633693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547722935676576,0.9547820687294006,-9.794363904802594e-06,0.0,0.0004361158935353,0.0,0.0,116.38304901123048,0.0,0.0,0.0,0.5539305806159973,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931647196412086,-2160.356689453125,304.1513977050781,0.6714888215065002,0.1533029377460479,0.1401460319757461,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645860396325,-514.3507690429688,299.9502258300781,0.4383876919746399,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.3494200408458709,-4817.2041015625,304.1651611328125,0.9589282274246216,0.444757729768753,0.312164306640625,293.1319580078125,297.1499938964844,293.1499938964844,0.4254977703094482,-7572.232421875,304.2449035644531,0.9990000128746032,0.6184792518615723,0.4876685738563537,293.1650390625,297.1499938964844,293.1499938964844,0.0144349746406078,-3650.43701171875,304.14849853515625,0.4383876919746399,0.050000000745058,0.2368625551462173,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,291.4512023925781,291.39178466796875,1.0,0.3268298804759979,0.7910148501396179,0.7910148501396179,1.0,1.0,-1.4723451137542725,0.634253978729248,0.8380910754203796,0.2878800630569458,0.0,0.0,0.7292113900184631,78.30863952636719,88.0,8.063929557800293,-17961.294921875,377.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18831.53125,18000.0,0.0,0.0,0.429724633693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547722935676576,0.9547820687294006,-9.794363904802594e-06,0.0,0.0004361158935353,0.0,0.0,116.38304901123048,0.0,0.0,0.0,0.5539305806159973,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939940363168716,-2177.126220703125,304.1495361328125,0.6681439876556396,0.1535054892301559,0.1404287815093994,293.65093994140625,297.1499938964844,293.1499938964844,0.0068959277123212,-506.6177673339844,299.7372131347656,0.4350231885910034,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499592244625091,-4825.7578125,304.1591491699219,0.9521229863166808,0.4430441558361053,0.311038076877594,293.10400390625,297.1499938964844,293.1499938964844,0.4338308572769165,-7713.60009765625,304.19891357421875,0.9990000128746032,0.6246867179870605,0.4956642091274261,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862428471446,-3677.69921875,304.14776611328125,0.4350231885910034,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,291.4718933105469,291.3143005371094,1.0,0.3306354880332947,0.799560546875,0.799560546875,1.0,1.0,-1.4814926385879517,0.6395891904830933,0.8419035077095032,0.2912811040878296,0.0,0.0,0.7103935480117798,80.57120513916016,106.0,-84.5517578125,-17849.873046875,387.6533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.9140625,18000.0,0.0,0.0,0.4214417934417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951175212860107,0.8951265811920166,-9.064845471584704e-06,0.0,0.0004277098341844,0.0,0.0,99.60372161865234,0.0,0.0,0.0,0.5275204181671143,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939940363168716,-2177.126220703125,304.1495361328125,0.6681439876556396,0.1535054892301559,0.1404287815093994,293.65093994140625,297.1499938964844,293.1499938964844,0.0068959277123212,-506.6177673339844,299.7372131347656,0.4350231885910034,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499592244625091,-4825.7578125,304.1591491699219,0.9521229863166808,0.4430441558361053,0.311038076877594,293.10400390625,297.1499938964844,293.1499938964844,0.4338308572769165,-7713.60009765625,304.19891357421875,0.9990000128746032,0.6246867179870605,0.4956642091274261,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862428471446,-3677.69921875,304.14776611328125,0.4350231885910034,0.050000000745058,0.2372558414936065,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,291.4718933105469,291.3143005371094,1.0,0.3306354880332947,0.799560546875,0.799560546875,1.0,1.0,-1.4814926385879517,0.6395891904830933,0.8419035077095032,0.2912811040878296,0.0,0.0,0.7103935480117798,80.57120513916016,106.0,-84.5517578125,-17849.873046875,387.6533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.9140625,18000.0,0.0,0.0,0.4214417934417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951175212860107,0.8951265811920166,-9.064845471584704e-06,0.0,0.0004277098341844,0.0,0.0,99.60372161865234,0.0,0.0,0.0,0.5275204181671143,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951721519231796,-2200.898681640625,304.1477355957031,0.6591113805770874,0.1536228209733963,0.140766754746437,293.65869140625,297.1499938964844,293.1499938964844,0.0067624910734593,-501.4069519042969,299.50494384765625,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518026769161224,-4848.8359375,304.153076171875,0.9360716342926024,0.4412934482097626,0.3099985122680664,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217698097229,-8076.66455078125,304.1426696777344,0.9990000128746032,0.6236870884895325,0.5168071985244751,293.1630554199219,297.1499938964844,293.1499938964844,0.0148557014763355,-3724.51708984375,304.1429443359375,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,291.4665222167969,291.2030639648437,1.0,0.3401631116867065,0.8047147989273071,0.8047147989273071,1.0,1.0,-1.5075808763504028,0.6522794961929321,0.8553013801574707,0.298639714717865,0.0,0.0,0.7092350125312805,86.76277160644531,124.0,-137.67062377929688,-17983.564453125,417.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7649841308594,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.42578125,18000.0,0.0,0.0,0.4136349260807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728640675544739,0.8728727698326111,-8.736717973079067e-06,0.0,0.0004197868693154,0.0,0.0,93.28376007080078,0.0,0.0,0.0,0.5174091458320618,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951721519231796,-2200.898681640625,304.1477355957031,0.6591113805770874,0.1536228209733963,0.140766754746437,293.65869140625,297.1499938964844,293.1499938964844,0.0067624910734593,-501.4069519042969,299.50494384765625,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518026769161224,-4848.8359375,304.153076171875,0.9360716342926024,0.4412934482097626,0.3099985122680664,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217698097229,-8076.66455078125,304.1426696777344,0.9990000128746032,0.6236870884895325,0.5168071985244751,293.1630554199219,297.1499938964844,293.1499938964844,0.0148557014763355,-3724.51708984375,304.1429443359375,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,291.4665222167969,291.2030639648437,1.0,0.3401631116867065,0.8047147989273071,0.8047147989273071,1.0,1.0,-1.5075808763504028,0.6522794961929321,0.8553013801574707,0.298639714717865,0.0,0.0,0.7092350125312805,86.76277160644531,124.0,-137.67062377929688,-17983.564453125,417.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7649841308594,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.42578125,18000.0,0.0,0.0,0.4136349260807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728640675544739,0.8728727698326111,-8.736717973079067e-06,0.0,0.0004197868693154,0.0,0.0,93.28376007080078,0.0,0.0,0.0,0.5174091458320618,4.0,0.0,1.0
