time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.096417024731636,-2225.8759765625,304.1464233398437,0.6471158862113953,0.1536527872085571,0.141140416264534,293.66729736328125,297.1499938964844,293.1499938964844,0.006642946973443,-496.9330139160156,299.262939453125,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538712561130523,-4873.80517578125,304.1486511230469,0.914320170879364,0.4394516050815582,0.3089906573295593,293.16265869140625,297.1499938964844,293.1499938964844,0.4929043650627136,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149947047233582,0.5473737120628357,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767935603857,-3778.96875,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,291.4463806152344,291.090087890625,1.0,0.3538554608821869,0.8062161207199097,0.8062161207199097,1.0,1.0,-1.545874834060669,0.6702051162719727,0.8756696581840515,0.308763325214386,0.0,0.0,0.7237345576286316,96.16525268554688,127.0,-151.01046752929688,-18316.14453125,462.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091064453125,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.080078125,18000.0,0.0,0.0,0.4077706038951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876163363456726,0.8876251578330994,-8.808864549791906e-06,0.0,0.00041383531061,0.0,0.0,96.2782745361328,0.0,0.0,0.0,0.5234424471855164,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.096417024731636,-2225.8759765625,304.1464233398437,0.6471158862113953,0.1536527872085571,0.141140416264534,293.66729736328125,297.1499938964844,293.1499938964844,0.006642946973443,-496.9330139160156,299.262939453125,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538712561130523,-4873.80517578125,304.1486511230469,0.914320170879364,0.4394516050815582,0.3089906573295593,293.16265869140625,297.1499938964844,293.1499938964844,0.4929043650627136,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149947047233582,0.5473737120628357,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767935603857,-3778.96875,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,291.4463806152344,291.090087890625,1.0,0.3538554608821869,0.8062161207199097,0.8062161207199097,1.0,1.0,-1.545874834060669,0.6702051162719727,0.8756696581840515,0.308763325214386,0.0,0.0,0.7237345576286316,96.16525268554688,127.0,-151.01046752929688,-18316.14453125,462.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091064453125,309.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.080078125,18000.0,0.0,0.0,0.4077706038951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876163363456726,0.8876251578330994,-8.808864549791906e-06,0.0,0.00041383531061,0.0,0.0,96.2782745361328,0.0,0.0,0.0,0.5234424471855164,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969577208161354,-2236.697509765625,304.1461181640625,0.6421979665756226,0.1536429822444915,0.1412865072488784,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766503103077,-494.1087646484375,299.14080810546875,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546934127807617,-4883.5908203125,304.1473999023437,0.9055238366127014,0.4385048747062683,0.3084533810615539,293.1967163085937,297.1499938964844,293.1499938964844,0.509385883808136,-8827.27734375,304.0682983398437,0.9990000128746032,0.6081538200378418,0.5609444975852966,293.167724609375,297.1499938964844,293.1499938964844,0.0153154106810688,-3802.764404296875,304.12213134765625,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,291.4389343261719,291.0409545898437,1.0,0.3595854640007019,0.8063375949859619,0.8063375949859619,1.0,1.0,-1.5627955198287964,0.678048849105835,0.8847467303276062,0.3132610321044922,0.0,0.0,0.7357231378555298,100.50765991210938,127.0,-140.6802978515625,-18493.3203125,483.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59356689453125,309.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17629.412109375,18000.0,0.0,0.0,0.4059144258499145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069565534591676,0.9069655537605286,-8.981933206086978e-06,0.0,0.0004119515651836,0.0,0.0,100.94242095947266,0.0,0.0,0.0,0.5317879915237427,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973678454756736,-2244.849365234375,304.1460876464844,0.6379327774047852,0.153615653514862,0.1414095759391784,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030804835259,-490.5370178222656,299.0218811035156,0.4094083905220032,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.35508593916893,-4888.26220703125,304.1471862792969,0.8981974720954895,0.4375451207160949,0.3078997731208801,293.2325134277344,297.1499938964844,293.1499938964844,0.5232382416725159,-9020.255859375,304.05816650390625,0.9990000128746032,0.6005274057388306,0.5720300674438477,293.1701965332031,297.1499938964844,293.1499938964844,0.0154232038185,-3821.375244140625,304.1121520996094,0.4094083905220032,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,291.4375,291.005615234375,1.0,0.3647676408290863,0.8065363764762878,0.8065363764762878,1.0,1.0,-1.576626539230347,0.6844656467437744,0.8921608328819275,0.3169940114021301,0.0,0.0,0.7488266825675964,104.50473022460938,130.0,-118.50706481933594,-18650.56640625,502.82025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4298095703125,309.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17509.244140625,18000.0,0.0,0.0,0.4048238694667816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314985871315002,0.9315077662467957,-9.2287446022965e-06,0.0,0.0004108447756152,0.0,0.0,107.28466033935548,0.0,0.0,0.0,0.5425305366516113,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976566076278686,-2250.096923828125,304.1469421386719,0.6278095245361328,0.1535315513610839,0.1417222321033477,293.6869812011719,297.1499938964844,293.1499938964844,0.006345179863274,-481.34710693359375,298.8072814941406,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537929654121399,-4873.19189453125,304.1504211425781,0.8809787034988403,0.4356046617031097,0.3068563044071197,293.2748413085937,297.1499938964844,293.1499938964844,0.5152890682220459,-8885.81640625,304.10174560546875,0.9807607531547546,0.5897563099861145,0.5615866780281067,293.1756591796875,297.1499938964844,293.1499938964844,0.015571272931993,-3844.082275390625,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,291.4502258300781,291.00848388671875,1.0,0.3723835349082947,0.8100062012672424,0.8100062012672424,1.0,1.0,-1.5658870935440063,0.6798178553581238,0.8860692381858826,0.3148007094860077,0.0,0.0,0.769422709941864,114.14176177978516,133.0,-18.778535842895508,-18653.5,522.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482482910156,309.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17501.17578125,18000.0,0.0,0.0,0.4042806327342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813380241394044,0.9813478589057922,-9.805838999454863e-06,0.0,0.0004102934617549,0.0,0.0,121.55702209472656,0.0,0.0,0.0,0.564717710018158,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976566076278686,-2250.096923828125,304.1469421386719,0.6278095245361328,0.1535315513610839,0.1417222321033477,293.6869812011719,297.1499938964844,293.1499938964844,0.006345179863274,-481.34710693359375,298.8072814941406,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537929654121399,-4873.19189453125,304.1504211425781,0.8809787034988403,0.4356046617031097,0.3068563044071197,293.2748413085937,297.1499938964844,293.1499938964844,0.5152890682220459,-8885.81640625,304.10174560546875,0.9807607531547546,0.5897563099861145,0.5615866780281067,293.1756591796875,297.1499938964844,293.1499938964844,0.015571272931993,-3844.082275390625,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,291.4502258300781,291.00848388671875,1.0,0.3723835349082947,0.8100062012672424,0.8100062012672424,1.0,1.0,-1.5658870935440063,0.6798178553581238,0.8860692381858826,0.3148007094860077,0.0,0.0,0.769422709941864,114.14176177978516,133.0,-18.778535842895508,-18653.5,522.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482482910156,309.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17501.17578125,18000.0,0.0,0.0,0.4042806327342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813380241394044,0.9813478589057922,-9.805838999454863e-06,0.0,0.0004102934617549,0.0,0.0,121.55702209472656,0.0,0.0,0.0,0.564717710018158,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976374149322509,-2249.350830078125,304.1479797363281,0.6209825873374939,0.1533693075180053,0.1418505162000656,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567332595586,-469.6434020996094,298.5954284667969,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516620695590973,-4848.84814453125,304.1537780761719,0.8692694306373596,0.4335426986217499,0.3056469559669494,293.2876281738281,297.1499938964844,293.1499938964844,0.5098185539245605,-8796.8701171875,304.12652587890625,0.9665883779525756,0.5839738845825195,0.5556554198265076,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261958181858,-3853.106689453125,304.06549072265625,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,291.4639892578125,291.0252990722656,1.0,0.3780458867549896,0.8113061785697937,0.8113061785697937,1.0,1.0,-1.559430718421936,0.6769659519195557,0.8824647665023804,0.3133643269538879,0.0,0.0,0.7848812341690063,121.2295913696289,136.0,10.88563060760498,-18599.359375,536.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.390625,18000.0,0.0,0.0,0.4050724506378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177924633026123,1.0178027153015137,-1.0272179679304829e-05,0.0,0.0004110970476176,0.0,0.0,133.0695037841797,0.0,0.0,0.0,0.5814660787582397,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976374149322509,-2249.350830078125,304.1479797363281,0.6209825873374939,0.1533693075180053,0.1418505162000656,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567332595586,-469.6434020996094,298.5954284667969,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516620695590973,-4848.84814453125,304.1537780761719,0.8692694306373596,0.4335426986217499,0.3056469559669494,293.2876281738281,297.1499938964844,293.1499938964844,0.5098185539245605,-8796.8701171875,304.12652587890625,0.9665883779525756,0.5839738845825195,0.5556554198265076,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261958181858,-3853.106689453125,304.06549072265625,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,291.4639892578125,291.0252990722656,1.0,0.3780458867549896,0.8113061785697937,0.8113061785697937,1.0,1.0,-1.559430718421936,0.6769659519195557,0.8824647665023804,0.3133643269538879,0.0,0.0,0.7848812341690063,121.2295913696289,136.0,10.88563060760498,-18599.359375,536.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17606.390625,18000.0,0.0,0.0,0.4050724506378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177924633026123,1.0178027153015137,-1.0272179679304829e-05,0.0,0.0004110970476176,0.0,0.0,133.0695037841797,0.0,0.0,0.0,0.5814660787582397,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976071581244468,-2248.476318359375,304.1487121582031,0.6158251762390137,0.1532561480998993,0.1419478803873062,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604290872812,-457.1565246582031,298.3783874511719,0.3915542066097259,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.3494794964790344,-4824.26904296875,304.1561279296875,0.860497236251831,0.4314979016780853,0.304386556148529,293.29156494140625,297.1499938964844,293.1499938964844,0.5057133436203003,-8732.638671875,304.1410217285156,0.9553778171539308,0.5796761512756348,0.5516153573989868,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504549086093,-3858.227294921875,304.0410461425781,0.3915542066097259,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,291.4769287109375,291.04010009765625,1.0,0.3824804425239563,0.8104386329650879,0.8104386329650879,1.0,1.0,-1.554729461669922,0.6746525168418884,0.8800769448280334,0.3121291697025299,0.0,0.0,0.7986814379692078,126.8184051513672,139.0,18.492094039916992,-18541.87890625,548.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.18359375,18000.0,0.0,0.0,0.4067592918872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490795373916626,1.0490902662277222,-1.0677709724404847e-05,0.0,0.0004128089640289,0.0,0.0,143.48094177246094,0.0,0.0,0.0,0.5958653688430786,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976071581244468,-2248.476318359375,304.1487121582031,0.6158251762390137,0.1532561480998993,0.1419478803873062,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604290872812,-457.1565246582031,298.3783874511719,0.3915542066097259,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.3494794964790344,-4824.26904296875,304.1561279296875,0.860497236251831,0.4314979016780853,0.304386556148529,293.29156494140625,297.1499938964844,293.1499938964844,0.5057133436203003,-8732.638671875,304.1410217285156,0.9553778171539308,0.5796761512756348,0.5516153573989868,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504549086093,-3858.227294921875,304.0410461425781,0.3915542066097259,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,291.4769287109375,291.04010009765625,1.0,0.3824804425239563,0.8104386329650879,0.8104386329650879,1.0,1.0,-1.554729461669922,0.6746525168418884,0.8800769448280334,0.3121291697025299,0.0,0.0,0.7986814379692078,126.8184051513672,139.0,18.492094039916992,-18541.87890625,548.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.18359375,18000.0,0.0,0.0,0.4067592918872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490795373916626,1.0490902662277222,-1.0677709724404847e-05,0.0,0.0004128089640289,0.0,0.0,143.48094177246094,0.0,0.0,0.0,0.5958653688430786,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975922122597694,-2247.921875,304.1491394042969,0.6116040945053101,0.1532053649425506,0.1420666426420211,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594408281147,-444.046630859375,298.1581420898437,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472863435745239,-4799.79150390625,304.1577453613281,0.853448212146759,0.4295254349708557,0.3031437695026397,293.2926940917969,297.1499938964844,293.1499938964844,0.501811683177948,-8674.2353515625,304.1504211425781,0.9458285570144652,0.5758616328239441,0.5481472611427307,293.1903991699219,297.1499938964844,293.1499938964844,0.015654282644391,-3860.62109375,304.01678466796875,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,291.4895935058594,291.0548400878906,1.0,0.3861152529716491,0.8095710277557373,0.8095710277557373,1.0,1.0,-1.5505101680755615,0.6725626587867737,0.8779475688934326,0.3110276162624359,0.0,0.0,0.810563325881958,131.49163818359375,142.0,20.68034553527832,-18488.873046875,558.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.5078125,18000.0,0.0,0.0,0.4090067744255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756239891052246,1.0756349563598633,-1.1031572284991851e-05,0.0,0.0004150898894295,0.0,0.0,152.7653350830078,0.0,0.0,0.0,0.6081455945968628,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975922122597694,-2247.921875,304.1491394042969,0.6116040945053101,0.1532053649425506,0.1420666426420211,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594408281147,-444.046630859375,298.1581420898437,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472863435745239,-4799.79150390625,304.1577453613281,0.853448212146759,0.4295254349708557,0.3031437695026397,293.2926940917969,297.1499938964844,293.1499938964844,0.501811683177948,-8674.2353515625,304.1504211425781,0.9458285570144652,0.5758616328239441,0.5481472611427307,293.1903991699219,297.1499938964844,293.1499938964844,0.015654282644391,-3860.62109375,304.01678466796875,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,291.4895935058594,291.0548400878906,1.0,0.3861152529716491,0.8095710277557373,0.8095710277557373,1.0,1.0,-1.5505101680755615,0.6725626587867737,0.8779475688934326,0.3110276162624359,0.0,0.0,0.810563325881958,131.49163818359375,142.0,20.68034553527832,-18488.873046875,558.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17713.5078125,18000.0,0.0,0.0,0.4090067744255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756239891052246,1.0756349563598633,-1.1031572284991851e-05,0.0,0.0004150898894295,0.0,0.0,152.7653350830078,0.0,0.0,0.0,0.6081455945968628,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975866019725799,-2247.6767578125,304.1493225097656,0.6097285151481628,0.1532004922628402,0.1421364992856979,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577743962407,-437.28363037109375,298.0473327636719,0.3861360847949981,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461707532405853,-4787.38330078125,304.1583557128906,0.8503561019897461,0.4285576641559601,0.3025310337543487,293.2927551269531,297.1499938964844,293.1499938964844,0.4998226165771484,-8645.2080078125,304.1539611816406,0.9414743781089784,0.5740375518798828,0.5465010404586792,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496912240982,-3860.890869140625,304.0046691894531,0.3861360847949981,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,291.495849609375,291.0629272460937,1.0,0.3877240121364593,0.809137225151062,0.809137225151062,1.0,1.0,-1.5484647750854492,0.6715472340583801,0.8769175410270691,0.3104948699474334,0.0,0.0,0.815656840801239,133.5938262939453,142.0,21.939516067504883,-18465.287109375,562.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.576171875,18000.0,0.0,0.0,0.4102486371994018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871208906173706,1.0871320962905884,-1.118845921155298e-05,0.0,0.0004163502017036,0.0,0.0,156.9261474609375,0.0,0.0,0.0,0.6134812235832214,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975803062319755,-2247.411865234375,304.1494445800781,0.6079931259155273,0.1532074809074401,0.142213299870491,293.7315979003906,297.1499938964844,293.1499938964844,0.005555638577789,-430.3994445800781,297.9361877441406,0.3845884799957275,0.050000000745058,0.0521399788558483,293.2244567871094,297.1499938964844,293.1499938964844,0.3450332283973694,-4774.74365234375,304.1589050292969,0.847476601600647,0.42759770154953,0.3019212782382965,293.29266357421875,297.1499938964844,293.1499938964844,0.4977889657020569,-8615.8994140625,304.15692138671875,0.9373376965522766,0.572249174118042,0.5448890924453735,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411956995725,-3860.581787109375,303.9925537109375,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,291.5021057128906,291.07177734375,1.0,0.3892286121845245,0.8087387681007385,0.8087387681007385,1.0,1.0,-1.546440601348877,0.6705454587936401,0.875895082950592,0.3099719882011413,0.0,0.0,0.8200980424880981,135.57949829101562,130.0,23.51916885375977,-18443.736328125,566.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.283203125,18000.0,0.0,0.0,0.4115259647369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973403453826904,1.0973516702651978,-1.1330287634336855e-05,0.0,0.0004176465445198,0.0,0.0,160.70201110839844,0.0,0.0,0.0,0.6182333827018738,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974076464772224,-2243.816162109375,304.1499328613281,0.6091901659965515,0.1533005833625793,0.1422206759452819,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276252001523,-414.6416931152344,297.71453857421875,0.3855780363082886,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424464762210846,-4745.90869140625,304.1602478027344,0.8477450609207153,0.425731360912323,0.3005740046501159,293.2919311523437,297.1499938964844,293.1499938964844,0.4933080375194549,-8552.08203125,304.1620483398437,0.9370935559272766,0.5687839984893799,0.5415551066398621,293.197265625,297.1499938964844,293.1499938964844,0.0155035089701414,-3843.209228515625,303.9689636230469,0.3855780363082886,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,291.5145568847656,291.09423828125,1.0,0.386974424123764,0.8079418540000916,0.8079418540000916,1.0,1.0,-1.5404778718948364,0.6676506400108337,0.8728272318840027,0.3084431886672973,0.0,0.0,0.8264462947845459,134.17315673828125,118.0,30.715896606445312,-18391.431640625,559.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.505859375,18000.0,0.0,0.0,0.4140492081642151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134521961212158,1.1134637594223022,-1.1561338396859355e-05,0.0,0.0004202073032502,0.0,0.0,166.83432006835938,0.0,0.0,0.0,0.6257371306419373,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974076464772224,-2243.816162109375,304.1499328613281,0.6091901659965515,0.1533005833625793,0.1422206759452819,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276252001523,-414.6416931152344,297.71453857421875,0.3855780363082886,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424464762210846,-4745.90869140625,304.1602478027344,0.8477450609207153,0.425731360912323,0.3005740046501159,293.2919311523437,297.1499938964844,293.1499938964844,0.4933080375194549,-8552.08203125,304.1620483398437,0.9370935559272766,0.5687839984893799,0.5415551066398621,293.197265625,297.1499938964844,293.1499938964844,0.0155035089701414,-3843.209228515625,303.9689636230469,0.3855780363082886,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,291.5145568847656,291.09423828125,1.0,0.386974424123764,0.8079418540000916,0.8079418540000916,1.0,1.0,-1.5404778718948364,0.6676506400108337,0.8728272318840027,0.3084431886672973,0.0,0.0,0.8264462947845459,134.17315673828125,118.0,30.715896606445312,-18391.431640625,559.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.505859375,18000.0,0.0,0.0,0.4140492081642151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134521961212158,1.1134637594223022,-1.1561338396859355e-05,0.0,0.0004202073032502,0.0,0.0,166.83432006835938,0.0,0.0,0.0,0.6257371306419373,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971565395593643,-2238.671630859375,304.1503601074219,0.613869845867157,0.1535277813673019,0.1422040909528732,293.7524108886719,297.1499938964844,293.1499938964844,0.005085963755846,-397.456787109375,297.4946594238281,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.339582234621048,-4713.9306640625,304.1615905761719,0.852507472038269,0.4239570200443268,0.2991784512996673,293.29052734375,297.1499938964844,293.1499938964844,0.4884184598922729,-8483.205078125,304.1661682128906,0.942792534828186,0.5654684901237488,0.5382134318351746,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798052877187,-3813.191650390625,303.94659423828125,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,291.5267639160156,291.1233215332031,1.0,0.3815217912197113,0.8071449398994446,0.8071449398994446,1.0,1.0,-1.5333844423294067,0.6642357707023621,0.8691486716270447,0.3066115975379944,0.0,0.0,0.8284640312194824,128.9490203857422,106.0,38.69124221801758,-18332.609375,541.1088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.52734375,18000.0,0.0,0.0,0.4163055419921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122144103050232,1.122155785560608,-1.169856568594696e-05,0.0,0.0004224971926305,0.0,0.0,170.3246612548828,0.0,0.0,0.0,0.6298032999038696,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971565395593643,-2238.671630859375,304.1503601074219,0.613869845867157,0.1535277813673019,0.1422040909528732,293.7524108886719,297.1499938964844,293.1499938964844,0.005085963755846,-397.456787109375,297.4946594238281,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.339582234621048,-4713.9306640625,304.1615905761719,0.852507472038269,0.4239570200443268,0.2991784512996673,293.29052734375,297.1499938964844,293.1499938964844,0.4884184598922729,-8483.205078125,304.1661682128906,0.942792534828186,0.5654684901237488,0.5382134318351746,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798052877187,-3813.191650390625,303.94659423828125,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,291.5267639160156,291.1233215332031,1.0,0.3815217912197113,0.8071449398994446,0.8071449398994446,1.0,1.0,-1.5333844423294067,0.6642357707023621,0.8691486716270447,0.3066115975379944,0.0,0.0,0.8284640312194824,128.9490203857422,106.0,38.69124221801758,-18332.609375,541.1088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.52734375,18000.0,0.0,0.0,0.4163055419921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122144103050232,1.122155785560608,-1.169856568594696e-05,0.0,0.0004224971926305,0.0,0.0,170.3246612548828,0.0,0.0,0.0,0.6298032999038696,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969964936375618,-2235.390625,304.15057373046875,0.6177651882171631,0.1537194997072219,0.1422027796506881,293.7583312988281,297.1499938964844,293.1499938964844,0.0049381172284483,-386.7445373535156,297.363037109375,0.3928693532943725,0.050000000745058,0.0517209097743034,293.22332763671875,297.1499938964844,293.1499938964844,0.337796002626419,-4693.9912109375,304.16229248046875,0.8570223450660706,0.4229322373867035,0.2983357608318329,293.2894592285156,297.1499938964844,293.1499938964844,0.4853815734386444,-8440.703125,304.1681213378906,0.9482388496398926,0.563544750213623,0.536225438117981,293.20074462890625,297.1499938964844,293.1499938964844,0.0151219414547085,-3791.474609375,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,291.5339050292969,291.1426086425781,1.0,0.377167135477066,0.8066861033439636,0.8066861033439636,1.0,1.0,-1.5288348197937012,0.6620545387268066,0.8667803406715393,0.3054371476173401,0.0,0.0,0.8274731636047363,124.64244842529295,106.0,42.18674087524414,-18294.103515625,527.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.513671875,18000.0,0.0,0.0,0.4174409210681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233599185943604,1.123371720314026,-1.172780594060896e-05,0.0,0.0004236494714859,0.0,0.0,170.91836547851562,0.0,0.0,0.0,0.6303829550743103,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968911945819854,-2233.227294921875,304.15069580078125,0.6207143664360046,0.1538667380809784,0.1422076523303985,293.76220703125,297.1499938964844,293.1499938964844,0.0048392945900559,-379.510986328125,297.2752380371094,0.3952780961990356,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365938365459442,-4680.5771484375,304.1627197265625,0.8606479167938232,0.4222638309001922,0.2977745831012726,293.2886657714844,297.1499938964844,293.1499938964844,0.4833396077156067,-8412.21875,304.1692199707031,0.9525300860404968,0.5622873902320862,0.5349106788635254,293.20135498046875,297.1499938964844,293.1499938964844,0.0150108020752668,-3775.99658203125,303.9254150390625,0.3952780961990356,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,291.5386047363281,291.1557922363281,1.0,0.3739240169525146,0.8063801527023315,0.8063801527023315,1.0,1.0,-1.5257288217544556,0.6605673432350159,0.8651614785194397,0.304634690284729,0.0,0.0,0.825904369354248,121.4272003173828,94.0,43.786128997802734,-18266.826171875,516.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.919921875,18000.0,0.0,0.0,0.4180837273597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224554777145386,1.1224671602249146,-1.1724156138370743e-05,0.0,0.0004243018338456,0.0,0.0,170.6607666015625,0.0,0.0,0.0,0.6299709677696228,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966473594307899,-2228.194580078125,304.1508483886719,0.629298985004425,0.1542937755584716,0.1422428488731384,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930324122309,-361.2625427246094,297.05487060546875,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336014747619629,-4647.22216796875,304.1634521484375,0.8718270659446716,0.4206404387950897,0.2963801026344299,293.28643798828125,297.1499938964844,293.1499938964844,0.4782538414001465,-8341.560546875,304.1712646484375,0.9650987386703492,0.5592277646064758,0.531669020652771,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214895114302,-3735.127197265625,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,291.55010986328125,291.1884155273437,1.0,0.364857405424118,0.8056153655052185,0.8056153655052185,1.0,1.0,-1.517813801765442,0.6567827463150024,0.8610311150550842,0.3025872707366943,0.0,0.0,0.8189211487770081,112.4992446899414,82.0,44.85578536987305,-18191.642578125,489.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75390625,18000.0,0.0,0.0,0.4192219078540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140861511230469,1.1140978336334229,-1.1632389032456558e-05,0.0,0.0004254569357726,0.0,0.0,167.70399475097656,0.0,0.0,0.0,0.6261026859283447,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966473594307899,-2228.194580078125,304.1508483886719,0.629298985004425,0.1542937755584716,0.1422428488731384,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930324122309,-361.2625427246094,297.05487060546875,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336014747619629,-4647.22216796875,304.1634521484375,0.8718270659446716,0.4206404387950897,0.2963801026344299,293.28643798828125,297.1499938964844,293.1499938964844,0.4782538414001465,-8341.560546875,304.1712646484375,0.9650987386703492,0.5592277646064758,0.531669020652771,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214895114302,-3735.127197265625,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,291.55010986328125,291.1884155273437,1.0,0.364857405424118,0.8056153655052185,0.8056153655052185,1.0,1.0,-1.517813801765442,0.6567827463150024,0.8610311150550842,0.3025872707366943,0.0,0.0,0.8189211487770081,112.4992446899414,82.0,44.85578536987305,-18191.642578125,489.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75390625,18000.0,0.0,0.0,0.4192219078540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140861511230469,1.1140978336334229,-1.1632389032456558e-05,0.0,0.0004254569357726,0.0,0.0,167.70399475097656,0.0,0.0,0.0,0.6261026859283447,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965427756309509,-2226.01953125,304.15087890625,0.6343068480491638,0.1545342057943344,0.1422732323408126,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708508066833,-352.10723876953125,296.9437561035156,0.4057430326938629,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.332139253616333,-4630.9501953125,304.1636657714844,0.8785596489906311,0.4198523163795471,0.2956896424293518,293.2851867675781,297.1499938964844,293.1499938964844,0.4757619202136993,-8307.0791015625,304.1719055175781,0.97212415933609,0.5577405095100403,0.5300751328468323,293.20294189453125,297.1499938964844,293.1499938964844,0.014574572443962,-3714.1181640625,303.8954467773437,0.4057430326938629,0.050000000745058,0.242217481136322,291.2013854980469,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,291.5557861328125,291.20379638671875,1.0,0.3599056303501129,0.8052329421043396,0.8052329421043396,1.0,1.0,-1.5138179063796997,0.6548742055892944,0.85894376039505,0.3015522062778473,0.0,0.0,0.8139324188232422,107.68875885009766,82.0,43.74025344848633,-18149.578125,474.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.88671875,18000.0,0.0,0.0,0.4195114076137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106694221496582,1.1067057847976685,-1.1543363143573517e-05,0.0,0.0004257507389411,0.0,0.0,165.03822326660156,0.0,0.0,0.0,0.6226838827133179,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964541509747505,-2224.161865234375,304.15087890625,0.6398832201957703,0.1547897458076477,0.1423120349645614,293.78076171875,297.1499938964844,293.1499938964844,0.004349747672677,-342.97674560546875,296.8316650390625,0.4099057018756866,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307175040245056,-4615.1513671875,304.16375732421875,0.8860853910446167,0.4190788567066192,0.2950048446655273,293.2839050292969,297.1499938964844,293.1499938964844,0.4733306765556335,-8273.5234375,304.17236328125,0.9794777035713196,0.5562801957130432,0.528500497341156,293.2032470703125,297.1499938964844,293.1499938964844,0.014428268186748,-3693.067138671875,303.8858337402344,0.4099057018756866,0.050000000745058,0.2412995249032974,291.2158203125,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,291.5613708496094,291.2180480957031,1.0,0.3547234833240509,0.8048779368400574,0.8048779368400574,1.0,1.0,-1.5098178386688232,0.6529678702354431,0.8568499088287354,0.3005180060863495,0.0,0.0,0.8080863952636719,102.71549987792967,70.0,41.52425003051758,-18104.12109375,459.2288208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.798828125,18000.0,0.0,0.0,0.419598251581192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097276210784912,1.097287654876709,-1.1427473509684203e-05,0.0,0.0004258388944435,0.0,0.0,161.65365600585938,0.0,0.0,0.0,0.6183332800865173,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963344052433967,-2221.595458984375,304.1507873535156,0.6531180143356323,0.1553387492895126,0.1424131691455841,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111623868346,-324.8528137207031,296.60382080078125,0.4199479222297668,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280382454395294,-4585.46435546875,304.16363525390625,0.9036718010902404,0.4175733923912048,0.293654590845108,293.2811889648437,297.1499938964844,293.1499938964844,0.4687145352363586,-8210.060546875,304.1725769042969,0.994669795036316,0.5534365773200989,0.525411069393158,293.20367431640625,297.1499938964844,293.1499938964844,0.014141833409667,-3651.590087890625,303.866943359375,0.4199479222297668,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,291.5724792480469,291.24176025390625,1.0,0.3437681198120117,0.8041678071022034,0.8041678071022034,1.0,1.0,-1.5018470287322998,0.6491726636886597,0.8526744246482849,0.2984542548656463,0.0,0.0,0.7943792939186096,92.42671966552734,58.0,34.21115493774414,-18002.283203125,428.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.63671875,18000.0,0.0,0.0,0.4191349446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730319023132324,1.0730431079864502,-1.11257813841803e-05,0.0,0.0004253686929587,0.0,0.0,153.09642028808594,0.0,0.0,0.0,0.6071683168411255,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963344052433967,-2221.595458984375,304.1507873535156,0.6531180143356323,0.1553387492895126,0.1424131691455841,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111623868346,-324.8528137207031,296.60382080078125,0.4199479222297668,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280382454395294,-4585.46435546875,304.16363525390625,0.9036718010902404,0.4175733923912048,0.293654590845108,293.2811889648437,297.1499938964844,293.1499938964844,0.4687145352363586,-8210.060546875,304.1725769042969,0.994669795036316,0.5534365773200989,0.525411069393158,293.20367431640625,297.1499938964844,293.1499938964844,0.014141833409667,-3651.590087890625,303.866943359375,0.4199479222297668,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,291.5724792480469,291.24176025390625,1.0,0.3437681198120117,0.8041678071022034,0.8041678071022034,1.0,1.0,-1.5018470287322998,0.6491726636886597,0.8526744246482849,0.2984542548656463,0.0,0.0,0.7943792939186096,92.42671966552734,58.0,34.21115493774414,-18002.283203125,428.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.63671875,18000.0,0.0,0.0,0.4191349446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730319023132324,1.0730431079864502,-1.11257813841803e-05,0.0,0.0004253686929587,0.0,0.0,153.09642028808594,0.0,0.0,0.0,0.6071683168411255,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962351560592651,-2219.2587890625,304.15069580078125,0.6669007539749146,0.155978724360466,0.1426365822553634,293.798095703125,297.1499938964844,293.1499938964844,0.0038834088481962,-307.2188415527344,296.37957763671875,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252289295196533,-4554.05712890625,304.1638488769531,0.9224826693534852,0.4161486625671386,0.2924006283283233,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525630116462708,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819767162203,-3612.33935546875,303.8494567871094,0.43084916472435,0.050000000745058,0.2377814501523971,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,291.5902709960937,291.2775573730469,1.0,0.3315235376358032,0.8034577369689941,0.8034577369689941,1.0,1.0,-1.475152611732483,0.6367034316062927,0.8384491205215454,0.2916838526725769,0.0,0.0,0.7764902114868164,83.30974578857422,46.0,56.862003326416016,-17746.294921875,391.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.115234375,18000.0,0.0,0.0,0.4176154136657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418457984924316,1.0418565273284912,-1.0745055078587027e-05,0.0,0.0004238265682943,0.0,0.0,142.55511474609375,0.0,0.0,0.0,0.5928078889846802,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962351560592651,-2219.2587890625,304.15069580078125,0.6669007539749146,0.155978724360466,0.1426365822553634,293.798095703125,297.1499938964844,293.1499938964844,0.0038834088481962,-307.2188415527344,296.37957763671875,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252289295196533,-4554.05712890625,304.1638488769531,0.9224826693534852,0.4161486625671386,0.2924006283283233,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525630116462708,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819767162203,-3612.33935546875,303.8494567871094,0.43084916472435,0.050000000745058,0.2377814501523971,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,291.5902709960937,291.2775573730469,1.0,0.3315235376358032,0.8034577369689941,0.8034577369689941,1.0,1.0,-1.475152611732483,0.6367034316062927,0.8384491205215454,0.2916838526725769,0.0,0.0,0.7764902114868164,83.30974578857422,46.0,56.862003326416016,-17746.294921875,391.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.115234375,18000.0,0.0,0.0,0.4176154136657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418457984924316,1.0418565273284912,-1.0745055078587027e-05,0.0,0.0004238265682943,0.0,0.0,142.55511474609375,0.0,0.0,0.0,0.5928078889846802,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958963856101036,-2211.776611328125,304.1510314941406,0.6826207041740417,0.1567834913730621,0.1430105119943618,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538343410938,-288.8067626953125,296.18182373046875,0.4440307319164276,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212363421916961,-4508.47509765625,304.1658630371094,0.9438340663909912,0.4147125780582428,0.2911737859249115,293.22320556640625,297.1499938964844,293.1499938964844,0.413084328174591,-7399.6875,304.2420349121094,0.9990000128746032,0.55873042345047,0.4750535190105438,293.202392578125,297.1499938964844,293.1499938964844,0.0135888699442148,-3563.52392578125,303.8362121582031,0.4440307319164276,0.050000000745058,0.236255794763565,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,291.6405639648437,291.35546875,1.0,0.3176286220550537,0.802862286567688,0.802862286567688,1.0,1.0,-1.4345805644989014,0.6179489493370056,0.8166316747665405,0.2812301814556122,0.0,0.0,0.7449794411659241,74.44500732421875,49.0,95.07951354980467,-17316.955078125,349.2676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.32421875,18000.0,0.0,0.0,0.4141831696033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879310131072998,0.9879411458969116,-1.0142298378923442e-05,0.0,0.0004203432763461,0.0,0.0,125.85266876220705,0.0,0.0,0.0,0.5683704614639282,4.0,0.0,1.0
