time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958963856101036,-2211.776611328125,304.1510314941406,0.6826207041740417,0.1567834913730621,0.1430105119943618,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538343410938,-288.8067626953125,296.18182373046875,0.4440307319164276,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212363421916961,-4508.47509765625,304.1658630371094,0.9438340663909912,0.4147125780582428,0.2911737859249115,293.22320556640625,297.1499938964844,293.1499938964844,0.413084328174591,-7399.6875,304.2420349121094,0.9990000128746032,0.55873042345047,0.4750535190105438,293.202392578125,297.1499938964844,293.1499938964844,0.0135888699442148,-3563.52392578125,303.8362121582031,0.4440307319164276,0.050000000745058,0.236255794763565,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,291.6405639648437,291.35546875,1.0,0.3176286220550537,0.802862286567688,0.802862286567688,1.0,1.0,-1.4345805644989014,0.6179489493370056,0.8166316747665405,0.2812301814556122,0.0,0.0,0.7449794411659241,74.44500732421875,49.0,95.07951354980467,-17316.955078125,349.2676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.32421875,18000.0,0.0,0.0,0.4141831696033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879310131072998,0.9879411458969116,-1.0142298378923442e-05,0.0,0.0004203432763461,0.0,0.0,125.85266876220705,0.0,0.0,0.0,0.5683704614639282,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959002971649169,-2211.035400390625,304.1506652832031,0.6954169273376465,0.1576920449733734,0.143615260720253,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346836619079,-271.3151550292969,295.973876953125,0.4550111889839172,0.050000000745058,0.0495881177484989,293.2152099609375,297.1499938964844,293.1499938964844,0.3178390562534332,-4470.109375,304.1661376953125,0.9590883851051332,0.413238912820816,0.2899977564811706,293.15966796875,297.1499938964844,293.1499938964844,0.3872301280498504,-7027.85400390625,304.253662109375,0.9990000128746032,0.569747805595398,0.4528242945671081,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887268602848,-3529.263671875,303.8274230957031,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,291.7352294921875,291.4110717773437,1.0,0.3082740306854248,0.8022667765617371,0.8022667765617371,1.0,1.0,-1.405700922012329,0.6046552658081055,0.8010456562042236,0.273706704378128,0.0,0.0,0.7059077620506287,68.4385757446289,67.0,71.86038208007812,-16861.544921875,321.32281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.263671875,18000.0,0.0,0.0,0.4083765149116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073754549026488,0.9073846936225892,-9.268523172067944e-06,0.0,0.0004144502454437,0.0,0.0,103.37125396728516,0.0,0.0,0.0,0.5328257083892822,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959002971649169,-2211.035400390625,304.1506652832031,0.6954169273376465,0.1576920449733734,0.143615260720253,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346836619079,-271.3151550292969,295.973876953125,0.4550111889839172,0.050000000745058,0.0495881177484989,293.2152099609375,297.1499938964844,293.1499938964844,0.3178390562534332,-4470.109375,304.1661376953125,0.9590883851051332,0.413238912820816,0.2899977564811706,293.15966796875,297.1499938964844,293.1499938964844,0.3872301280498504,-7027.85400390625,304.253662109375,0.9990000128746032,0.569747805595398,0.4528242945671081,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887268602848,-3529.263671875,303.8274230957031,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,291.7352294921875,291.4110717773437,1.0,0.3082740306854248,0.8022667765617371,0.8022667765617371,1.0,1.0,-1.405700922012329,0.6046552658081055,0.8010456562042236,0.273706704378128,0.0,0.0,0.7059077620506287,68.4385757446289,67.0,71.86038208007812,-16861.544921875,321.32281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.263671875,18000.0,0.0,0.0,0.4083765149116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073754549026488,0.9073846936225892,-9.268523172067944e-06,0.0,0.0004144502454437,0.0,0.0,103.37125396728516,0.0,0.0,0.0,0.5328257083892822,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961633250117302,-2215.97412109375,304.1500549316406,0.697911262512207,0.1580656319856643,0.1439588218927383,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341590315103,-263.51495361328125,295.853271484375,0.4568463563919067,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169649839401245,-4460.802734375,304.1647644042969,0.9610389471054076,0.4124888479709625,0.2894575595855713,293.1310119628906,297.1499938964844,293.1499938964844,0.3826087117195129,-6967.21923828125,304.2430114746094,0.9990000128746032,0.5752584934234619,0.4493569731712341,293.1978454589844,297.1499938964844,293.1499938964844,0.0133607033640146,-3525.27685546875,303.823486328125,0.4568463563919067,0.050000000745058,0.2350684106349945,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,291.74786376953125,291.4098815917969,1.0,0.3071978092193603,0.801969051361084,0.801969051361084,1.0,1.0,-1.401065230369568,0.6025197505950928,0.7985454797744751,0.2724207043647766,0.0,0.0,0.6879030466079712,67.52272033691406,67.0,27.211549758911133,-16691.0859375,317.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.287109375,18000.0,0.0,0.0,0.4046395421028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638895153999329,0.8638983368873596,-8.804412573226728e-06,0.0,0.000410657696193,0.0,0.0,92.3655776977539,0.0,0.0,0.0,0.5140261054039001,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966415703296661,-2225.382568359375,304.149169921875,0.697603166103363,0.1583299487829208,0.1442588716745376,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408502884209,-256.5351257324219,295.7127685546875,0.4560500085353851,0.050000000745058,0.0495693944394588,293.2144470214844,297.1499938964844,293.1499938964844,0.3169611394405365,-4461.87255859375,304.1620788574219,0.9593331813812256,0.4117366969585418,0.2889460027217865,293.1103820800781,297.1499938964844,293.1499938964844,0.3838909864425659,-6995.23681640625,304.22369384765625,0.9990000128746032,0.5795605182647705,0.4508539140224457,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910700678825,-3532.7216796875,303.81817626953125,0.4560500085353851,0.050000000745058,0.235135868191719,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,291.7533569335937,291.3793334960937,1.0,0.3080511689186096,0.8018123507499695,0.8018123507499695,1.0,1.0,-1.4027011394500732,0.6032542586326599,0.7994468808174133,0.2728030085563659,0.0,0.0,0.674658477306366,67.90985107421875,85.0,-31.2783260345459,-16576.00390625,318.7074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.783203125,18000.0,0.0,0.0,0.4005188643932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255285620689392,0.8255369663238525,-8.388592505070847e-06,0.0,0.0004064757376909,0.0,0.0,83.20894622802734,0.0,0.0,0.0,0.4976362884044647,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978714451193809,-2249.8720703125,304.1473999023437,0.6906519532203674,0.1587000042200088,0.1447549015283584,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689896084368,-243.99972534179688,295.3990783691406,0.4486746191978454,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182701766490936,-4479.31591796875,304.1558837890625,0.947303056716919,0.4102349877357483,0.2880061268806457,293.0982360839844,297.1499938964844,293.1499938964844,0.3996303677558899,-7245.939453125,304.172607421875,0.9990000128746032,0.5831072926521301,0.465316891670227,293.1947326660156,297.1499938964844,293.1499938964844,0.0135505022481083,-3566.29345703125,303.8038635253906,0.4486746191978454,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,291.7561950683594,291.28009033203125,1.0,0.3146686255931854,0.80149906873703,0.80149906873703,1.0,1.0,-1.4204846620559692,0.6113653182983398,0.8091192841529846,0.2773094475269317,0.0,0.0,0.6621673703193665,71.75194549560547,103.0,-113.04878997802734,-16557.896484375,336.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6108703613281,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.01953125,18000.0,0.0,0.0,0.3918638229370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786206603050232,0.7786285281181335,-7.846222615626175e-06,0.0,0.0003976919688284,0.0,0.0,72.5245361328125,0.0,0.0,0.0,0.4774098694324493,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978714451193809,-2249.8720703125,304.1473999023437,0.6906519532203674,0.1587000042200088,0.1447549015283584,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689896084368,-243.99972534179688,295.3990783691406,0.4486746191978454,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182701766490936,-4479.31591796875,304.1558837890625,0.947303056716919,0.4102349877357483,0.2880061268806457,293.0982360839844,297.1499938964844,293.1499938964844,0.3996303677558899,-7245.939453125,304.172607421875,0.9990000128746032,0.5831072926521301,0.465316891670227,293.1947326660156,297.1499938964844,293.1499938964844,0.0135505022481083,-3566.29345703125,303.8038635253906,0.4486746191978454,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,291.7561950683594,291.28009033203125,1.0,0.3146686255931854,0.80149906873703,0.80149906873703,1.0,1.0,-1.4204846620559692,0.6113653182983398,0.8091192841529846,0.2773094475269317,0.0,0.0,0.6621673703193665,71.75194549560547,103.0,-113.04878997802734,-16557.896484375,336.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6108703613281,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.01953125,18000.0,0.0,0.0,0.3918638229370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786206603050232,0.7786285281181335,-7.846222615626175e-06,0.0,0.0003976919688284,0.0,0.0,72.5245361328125,0.0,0.0,0.0,0.4774098694324493,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.09932741522789,-2278.671630859375,304.1458435058594,0.6782785058021545,0.1591314375400543,0.1453782469034195,293.8363037109375,297.1499938964844,293.1499938964844,0.0029043117538094,-231.97903442382807,295.0690002441406,0.4366845190525055,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201196789741516,-4502.52001953125,304.15087890625,0.9264042377471924,0.4087085723876953,0.2871474623680115,293.1257629394531,297.1499938964844,293.1499938964844,0.4288162589073181,-7688.50537109375,304.1164245605469,0.9990000128746032,0.5789217948913574,0.4916701912879944,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736992910504,-3610.9248046875,303.78375244140625,0.4366845190525055,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,291.75006103515625,291.169921875,1.0,0.3264723420143127,0.8011857271194458,0.8011857271194458,1.0,1.0,-1.4536644220352173,0.6265605092048645,0.8271039128303528,0.2857975363731384,0.0,0.0,0.6656532287597656,79.06571197509766,121.0,-142.59365844726562,-16787.908203125,369.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.220703125,18000.0,0.0,0.0,0.3840494155883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697794437408447,0.7697871327400208,-7.679235750401858e-06,0.0,0.0003897613205481,0.0,0.0,70.15302276611328,0.0,0.0,0.0,0.4731255769729614,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.09932741522789,-2278.671630859375,304.1458435058594,0.6782785058021545,0.1591314375400543,0.1453782469034195,293.8363037109375,297.1499938964844,293.1499938964844,0.0029043117538094,-231.97903442382807,295.0690002441406,0.4366845190525055,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201196789741516,-4502.52001953125,304.15087890625,0.9264042377471924,0.4087085723876953,0.2871474623680115,293.1257629394531,297.1499938964844,293.1499938964844,0.4288162589073181,-7688.50537109375,304.1164245605469,0.9990000128746032,0.5789217948913574,0.4916701912879944,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736992910504,-3610.9248046875,303.78375244140625,0.4366845190525055,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,291.75006103515625,291.169921875,1.0,0.3264723420143127,0.8011857271194458,0.8011857271194458,1.0,1.0,-1.4536644220352173,0.6265605092048645,0.8271039128303528,0.2857975363731384,0.0,0.0,0.6656532287597656,79.06571197509766,121.0,-142.59365844726562,-16787.908203125,369.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.220703125,18000.0,0.0,0.0,0.3840494155883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697794437408447,0.7697871327400208,-7.679235750401858e-06,0.0,0.0003897613205481,0.0,0.0,70.15302276611328,0.0,0.0,0.0,0.4731255769729614,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008221432566642,-2308.0546875,304.1447448730469,0.6632451415061951,0.1593806594610214,0.1460302919149398,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389586903154,-219.7464904785156,294.7302551269531,0.423479825258255,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220855593681335,-4526.55322265625,304.1473388671875,0.9020729064941406,0.40713632106781,0.2863383591175079,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983590126037,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668717622756958,0.5264661908149719,293.1986999511719,297.1499938964844,293.1499938964844,0.0140267526730895,-3660.677978515625,303.7548522949219,0.423479825258255,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,291.6869812011719,291.0602111816406,1.0,0.3420348465442657,0.800248384475708,0.800248384475708,1.0,1.0,-1.4978177547454834,0.6467939615249634,0.8510238528251648,0.2970734536647796,0.0,0.0,0.6836529970169067,89.32097625732422,124.0,-151.43894958496094,-17210.921875,418.3713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786030113697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939437627792358,0.7939516305923462,-7.833430572645739e-06,0.0,0.0003842339501716,0.0,0.0,74.55474853515625,0.0,0.0,0.0,0.4828097522258758,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008221432566642,-2308.0546875,304.1447448730469,0.6632451415061951,0.1593806594610214,0.1460302919149398,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389586903154,-219.7464904785156,294.7302551269531,0.423479825258255,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220855593681335,-4526.55322265625,304.1473388671875,0.9020729064941406,0.40713632106781,0.2863383591175079,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983590126037,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668717622756958,0.5264661908149719,293.1986999511719,297.1499938964844,293.1499938964844,0.0140267526730895,-3660.677978515625,303.7548522949219,0.423479825258255,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,291.6869812011719,291.0602111816406,1.0,0.3420348465442657,0.800248384475708,0.800248384475708,1.0,1.0,-1.4978177547454834,0.6467939615249634,0.8510238528251648,0.2970734536647796,0.0,0.0,0.6836529970169067,89.32097625732422,124.0,-151.43894958496094,-17210.921875,418.3713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786030113697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939437627792358,0.7939516305923462,-7.833430572645739e-06,0.0,0.0003842339501716,0.0,0.0,74.55474853515625,0.0,0.0,0.0,0.4828097522258758,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015951260924339,-2322.940673828125,304.1452941894531,0.6478355526924133,0.1592332422733307,0.1464153826236724,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714326184242,-206.7355194091797,294.4224853515625,0.4114071428775787,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225525617599487,-4532.099609375,304.147705078125,0.8792455792427063,0.4056110382080078,0.2856069505214691,293.2541198730469,297.1499938964844,293.1499938964844,0.4733402132987976,-8324.34375,304.0859680175781,0.98147314786911,0.5525084137916565,0.5270299315452576,293.2049865722656,297.1499938964844,293.1499938964844,0.0142215015366673,-3697.392333984375,303.7184143066406,0.4114071428775787,0.050000000745058,0.2409871518611908,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,291.6456298828125,291.0177917480469,1.0,0.3533688187599182,0.7993110418319702,0.7993110418319702,1.0,1.0,-1.5012761354446411,0.6481847763061523,0.853091299533844,0.2981481552124023,0.0,0.0,0.7073758840560913,100.9054718017578,127.0,-52.94523239135742,-17414.927734375,449.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762639164924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445685505867004,0.8445768356323242,-8.288132448797114e-06,0.0,0.0003818600671365,0.0,0.0,85.33462524414062,0.0,0.0,0.0,0.5039473176002502,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015951260924339,-2322.940673828125,304.1452941894531,0.6478355526924133,0.1592332422733307,0.1464153826236724,293.8533020019531,297.1499938964844,293.1499938964844,0.0025714326184242,-206.7355194091797,294.4224853515625,0.4114071428775787,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225525617599487,-4532.099609375,304.147705078125,0.8792455792427063,0.4056110382080078,0.2856069505214691,293.2541198730469,297.1499938964844,293.1499938964844,0.4733402132987976,-8324.34375,304.0859680175781,0.98147314786911,0.5525084137916565,0.5270299315452576,293.2049865722656,297.1499938964844,293.1499938964844,0.0142215015366673,-3697.392333984375,303.7184143066406,0.4114071428775787,0.050000000745058,0.2409871518611908,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,291.6456298828125,291.0177917480469,1.0,0.3533688187599182,0.7993110418319702,0.7993110418319702,1.0,1.0,-1.5012761354446411,0.6481847763061523,0.853091299533844,0.2981481552124023,0.0,0.0,0.7073758840560913,100.9054718017578,127.0,-52.94523239135742,-17414.927734375,449.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762639164924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445685505867004,0.8445768356323242,-8.288132448797114e-06,0.0,0.0003818600671365,0.0,0.0,85.33462524414062,0.0,0.0,0.0,0.5039473176002502,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.101474329829216,-2320.253662109375,304.1463928222656,0.6417766809463501,0.1590588837862014,0.146473690867424,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744442198425,-198.801986694336,294.301513671875,0.4069091081619262,0.050000000745058,0.0510066859424114,293.21295166015625,297.1499938964844,293.1499938964844,0.3214708864688873,-4519.19287109375,304.15008544921875,0.8701780438423157,0.4047953188419342,0.2852086424827575,293.2689208984375,297.1499938964844,293.1499938964844,0.4687467217445373,-8249.8896484375,304.1058654785156,0.9699741005897522,0.5482736229896545,0.5224007964134216,293.2083740234375,297.1499938964844,293.1499938964844,0.0142412725836038,-3700.66064453125,303.700439453125,0.4069091081619262,0.050000000745058,0.2419537603855133,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,291.64813232421875,291.0389099121094,1.0,0.3576770722866058,0.7988423109054565,0.7988423109054565,1.0,1.0,-1.496681571006775,0.6460057497024536,0.8506758809089661,0.2968995869159698,0.0,0.0,0.7128103971481323,105.98033142089844,127.0,-3.783891439437866,-17403.009765625,460.1925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.759765625,18000.0,0.0,0.0,0.3758545815944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630266785621643,0.8630352020263672,-8.503060598741286e-06,0.0,0.0003814446099568,0.0,0.0,89.86917114257812,0.0,0.0,0.0,0.511998176574707,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013798490166664,-2318.208984375,304.147216796875,0.6369525790214539,0.1588869392871856,0.1464820355176925,293.8641662597656,297.1499938964844,293.1499938964844,0.002373066265136,-190.5807342529297,294.1726379394531,0.4033422172069549,0.050000000745058,0.0511805340647697,293.2131652832031,297.1499938964844,293.1499938964844,0.3205327689647674,-4508.16748046875,304.1517639160156,0.8628754615783691,0.4039544463157654,0.2847613394260406,293.277099609375,297.1499938964844,293.1499938964844,0.4656014442443847,-8198.78125,304.1195068359375,0.960233986377716,0.5451561808586121,0.5191477537155151,293.2116394042969,297.1499938964844,293.1499938964844,0.0142568191513419,-3704.001708984375,303.6819763183594,0.4033422172069549,0.050000000745058,0.2427784204483032,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,291.65533447265625,291.05133056640625,1.0,0.3613835275173187,0.7983443140983582,0.7983443140983582,1.0,1.0,-1.4934470653533936,0.6444518566131592,0.8489951491355896,0.2959985435009002,0.0,0.0,0.7180792689323425,110.32278442382812,130.0,12.869842529296877,-17368.59765625,469.4151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.54296875,18000.0,0.0,0.0,0.3757770657539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768959045410156,0.8769046068191528,-8.668092959851492e-06,0.0,0.000381365942303,0.0,0.0,93.39390563964844,0.0,0.0,0.0,0.5182483792304993,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012550517916679,-2315.51025390625,304.1483154296875,0.6296877264976501,0.1586158871650695,0.1464855074882507,293.8769836425781,297.1499938964844,293.1499938964844,0.0021624031942337,-173.5733642578125,293.900634765625,0.3977963030338287,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187901973724365,-4487.99169921875,304.154052734375,0.8516736626625061,0.4022649526596069,0.283798485994339,293.283935546875,297.1499938964844,293.1499938964844,0.4611809253692627,-8128.05126953125,304.13677978515625,0.9445717334747314,0.5405346751213074,0.5146508812904358,293.2174072265625,297.1499938964844,293.1499938964844,0.0142706297338008,-3708.845947265625,303.64508056640625,0.3977963030338287,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,291.67559814453125,291.0678100585937,1.0,0.3674358129501343,0.7973482608795166,0.7973482608795166,1.0,1.0,-1.4888588190078735,0.642210841178894,0.8466479778289795,0.2946863770484924,0.0,0.0,0.7280352711677551,117.44681549072266,133.0,20.82044982910156,-17297.228515625,484.8677368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763896524906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901335835456848,0.9013447761535645,-8.946322850533761e-06,0.0,0.0003819876583293,0.0,0.0,99.6930923461914,0.0,0.0,0.0,0.5291376709938049,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012550517916679,-2315.51025390625,304.1483154296875,0.6296877264976501,0.1586158871650695,0.1464855074882507,293.8769836425781,297.1499938964844,293.1499938964844,0.0021624031942337,-173.5733642578125,293.900634765625,0.3977963030338287,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187901973724365,-4487.99169921875,304.154052734375,0.8516736626625061,0.4022649526596069,0.283798485994339,293.283935546875,297.1499938964844,293.1499938964844,0.4611809253692627,-8128.05126953125,304.13677978515625,0.9445717334747314,0.5405346751213074,0.5146508812904358,293.2174072265625,297.1499938964844,293.1499938964844,0.0142706297338008,-3708.845947265625,303.64508056640625,0.3977963030338287,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,291.67559814453125,291.0678100585937,1.0,0.3674358129501343,0.7973482608795166,0.7973482608795166,1.0,1.0,-1.4888588190078735,0.642210841178894,0.8466479778289795,0.2946863770484924,0.0,0.0,0.7280352711677551,117.44681549072266,133.0,20.82044982910156,-17297.228515625,484.8677368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763896524906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901335835456848,0.9013447761535645,-8.946322850533761e-06,0.0,0.0003819876583293,0.0,0.0,99.6930923461914,0.0,0.0,0.0,0.5291376709938049,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011755615472793,-2313.73681640625,304.1490173339844,0.6243603229522705,0.1584448218345642,0.1465277373790741,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445938523858,-156.01368713378906,293.62188720703125,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170401453971863,-4467.955078125,304.1556091308594,0.843286395072937,0.4006096422672272,0.2828105092048645,293.28546142578125,297.1499938964844,293.1499938964844,0.4575245678424835,-8071.7158203125,304.14715576171875,0.9323104023933412,0.5368274450302124,0.5112460851669312,293.2221374511719,297.1499938964844,293.1499938964844,0.0142613183706998,-3710.343017578125,303.6090393066406,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,291.6985168457031,291.0822448730469,1.0,0.372197538614273,0.796352207660675,0.796352207660675,1.0,1.0,-1.4852066040039062,0.6404027342796326,0.8448038101196289,0.2936120927333832,0.0,0.0,0.7362327575683594,123.1484603881836,121.0,20.8172607421875,-17225.376953125,497.1740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777526617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216879606246948,0.921697199344635,-9.181607310893014e-06,0.0,0.000383370934287,0.0,0.0,105.15217590332033,0.0,0.0,0.0,0.5382158160209656,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011755615472793,-2313.73681640625,304.1490173339844,0.6243603229522705,0.1584448218345642,0.1465277373790741,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445938523858,-156.01368713378906,293.62188720703125,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170401453971863,-4467.955078125,304.1556091308594,0.843286395072937,0.4006096422672272,0.2828105092048645,293.28546142578125,297.1499938964844,293.1499938964844,0.4575245678424835,-8071.7158203125,304.14715576171875,0.9323104023933412,0.5368274450302124,0.5112460851669312,293.2221374511719,297.1499938964844,293.1499938964844,0.0142613183706998,-3710.343017578125,303.6090393066406,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,291.6985168457031,291.0822448730469,1.0,0.372197538614273,0.796352207660675,0.796352207660675,1.0,1.0,-1.4852066040039062,0.6404027342796326,0.8448038101196289,0.2936120927333832,0.0,0.0,0.7362327575683594,123.1484603881836,121.0,20.8172607421875,-17225.376953125,497.1740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777526617050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216879606246948,0.921697199344635,-9.181607310893014e-06,0.0,0.000383370934287,0.0,0.0,105.15217590332033,0.0,0.0,0.0,0.5382158160209656,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015937775373458,-2321.303466796875,304.14862060546875,0.6254878640174866,0.1593751758337021,0.1471534520387649,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289668321609,-138.6514434814453,293.35528564453125,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158470094203949,-4454.5419921875,304.1557006835937,0.8431352972984314,0.3999941349029541,0.2822317481040954,293.280029296875,297.1499938964844,293.1499938964844,0.4546440839767456,-8028.71533203125,304.1528015136719,0.9311066269874572,0.5345006585121155,0.508794903755188,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939809545874,-3701.072509765625,303.5909118652344,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,291.7124328613281,291.09478759765625,1.0,0.3710944056510925,0.7956439852714539,0.7956439852714539,1.0,1.0,-1.4822334051132202,0.638944149017334,0.8432892560958862,0.2927443981170654,0.0,0.0,0.7428323030471802,122.77430725097656,109.0,18.26778984069824,-17163.884765625,494.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795678913593292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938146710395813,0.9381560683250428,-9.37643926590681e-06,0.0,0.0003852131485473,0.0,0.0,109.72994232177734,0.0,0.0,0.0,0.5456010103225708,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015937775373458,-2321.303466796875,304.14862060546875,0.6254878640174866,0.1593751758337021,0.1471534520387649,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289668321609,-138.6514434814453,293.35528564453125,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158470094203949,-4454.5419921875,304.1557006835937,0.8431352972984314,0.3999941349029541,0.2822317481040954,293.280029296875,297.1499938964844,293.1499938964844,0.4546440839767456,-8028.71533203125,304.1528015136719,0.9311066269874572,0.5345006585121155,0.508794903755188,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939809545874,-3701.072509765625,303.5909118652344,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,291.7124328613281,291.09478759765625,1.0,0.3710944056510925,0.7956439852714539,0.7956439852714539,1.0,1.0,-1.4822334051132202,0.638944149017334,0.8432892560958862,0.2927443981170654,0.0,0.0,0.7428323030471802,122.77430725097656,109.0,18.26778984069824,-17163.884765625,494.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795678913593292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938146710395813,0.9381560683250428,-9.37643926590681e-06,0.0,0.0003852131485473,0.0,0.0,109.72994232177734,0.0,0.0,0.0,0.5456010103225708,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017531603574752,-2323.968505859375,304.1488342285156,0.629952073097229,0.1598654687404632,0.1474949121475219,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020335558801,-120.38423919677734,293.0851135253906,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142629563808441,-4436.52734375,304.1564636230469,0.8478479981422424,0.3989106118679046,0.2814077138900757,293.2766418457031,297.1499938964844,293.1499938964844,0.4514020979404449,-7981.2998046875,304.1572570800781,0.9366574287414552,0.5318967700004578,0.5062190294265747,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347899869084,-3678.23291015625,303.5705871582031,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,291.7235717773437,291.11065673828125,1.0,0.3664009571075439,0.7949357032775879,0.7949357032775879,1.0,1.0,-1.4773890972137451,0.6366240382194519,0.8407650589942932,0.2913990020751953,0.0,0.0,0.7473560571670532,118.3762664794922,97.0,22.60693550109864,-17097.2265625,480.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815670907497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508286714553832,0.9508382081985474,-9.531913747196086e-06,0.0,0.0003872420929837,0.0,0.0,113.3807601928711,0.0,0.0,0.0,0.5513004660606384,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017531603574752,-2323.968505859375,304.1488342285156,0.629952073097229,0.1598654687404632,0.1474949121475219,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020335558801,-120.38423919677734,293.0851135253906,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142629563808441,-4436.52734375,304.1564636230469,0.8478479981422424,0.3989106118679046,0.2814077138900757,293.2766418457031,297.1499938964844,293.1499938964844,0.4514020979404449,-7981.2998046875,304.1572570800781,0.9366574287414552,0.5318967700004578,0.5062190294265747,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347899869084,-3678.23291015625,303.5705871582031,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,291.7235717773437,291.11065673828125,1.0,0.3664009571075439,0.7949357032775879,0.7949357032775879,1.0,1.0,-1.4773890972137451,0.6366240382194519,0.8407650589942932,0.2913990020751953,0.0,0.0,0.7473560571670532,118.3762664794922,97.0,22.60693550109864,-17097.2265625,480.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815670907497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508286714553832,0.9508382081985474,-9.531913747196086e-06,0.0,0.0003872420929837,0.0,0.0,113.3807601928711,0.0,0.0,0.0,0.5513004660606384,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017257496714592,-2323.270263671875,304.14910888671875,0.6330972909927368,0.1600677073001861,0.1475661545991897,293.9097900390625,297.1499938964844,293.1499938964844,0.0013867123052477,-111.09848022460938,292.95074462890625,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132848739624023,-4425.34912109375,304.1570739746094,0.8515814542770386,0.3983162343502044,0.280911237001419,293.275146484375,297.1499938964844,293.1499938964844,0.4495700001716614,-7954.7529296875,304.1592712402344,0.9412436485290528,0.5305845141410828,0.5048632621765137,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327840879559,-3663.139892578125,303.5599975585937,0.3993184864521026,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,291.7295837402344,291.12127685546875,1.0,0.3630752265453338,0.7945815920829773,0.7945815920829773,1.0,1.0,-1.4743961095809937,0.6352027058601379,0.8391934037208557,0.2905755341053009,0.0,0.0,0.7483581304550171,115.1811065673828,97.0,26.25839614868164,-17059.61328125,470.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.99609375,18000.0,0.0,0.0,0.3825430274009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549070596694946,0.9549166560173036,-9.586618034518324e-06,0.0,0.000388232525438,0.0,0.0,114.61022186279295,0.0,0.0,0.0,0.5531482696533203,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016639247536659,-2321.919677734375,304.1493835449219,0.6368409395217896,0.1602651923894882,0.1476092338562011,293.9143371582031,297.1499938964844,293.1499938964844,0.0012706118868663,-101.7530288696289,292.81658935546875,0.4021071493625641,0.050000000745058,0.0512429662048816,293.2057189941406,297.1499938964844,293.1499938964844,0.3122394382953644,-4413.3974609375,304.1576843261719,0.8561747670173645,0.3977143168449402,0.2803899049758911,293.273681640625,297.1499938964844,293.1499938964844,0.4476587176322937,-7927.20166015625,304.1610412597656,0.9468385577201844,0.5292863249778748,0.5034958124160767,293.2183837890625,297.1499938964844,293.1499938964844,0.0138207087293267,-3646.321044921875,303.5491943359375,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,291.73602294921875,291.1330261230469,1.0,0.3592472374439239,0.7942304015159607,0.7942304015159607,1.0,1.0,-1.4711933135986328,0.6336860656738281,0.8375071883201599,0.2896968126296997,0.0,0.0,0.7484654188156128,111.49707794189452,85.0,29.59125328063965,-17019.248046875,459.8469543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.828125,18000.0,0.0,0.0,0.3834564089775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571688175201416,0.9571784138679504,-9.621435310691597e-06,0.0,0.0003891594824381,0.0,0.0,115.3341293334961,0.0,0.0,0.0,0.5541882514953613,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014860868453979,-2318.19921875,304.1498718261719,0.6462001204490662,0.1606656908988952,0.1476540267467498,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372815886512,-82.9896469116211,292.5479431152344,0.4089116752147674,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100401163101196,-4388.27587890625,304.1587829589844,0.8679225444793701,0.3965157568454742,0.2793129384517669,293.2707214355469,297.1499938964844,293.1499938964844,0.4437154233455658,-7870.72802734375,304.1639099121094,0.9605000019073486,0.5267547369003296,0.5007719397544861,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770495980978,-3609.1171875,303.5272827148437,0.4089116752147674,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,291.75,291.1584167480469,1.0,0.3503910601139068,0.7935280799865723,0.7935280799865723,1.0,1.0,-1.4644160270690918,0.6304847002029419,0.8339312672615051,0.2878403067588806,0.0,0.0,0.7459508180618286,103.04399871826172,73.0,34.1068229675293,-16930.54296875,435.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849738836288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558688402175904,0.955878496170044,-9.625025995774196e-06,0.0,0.0003906995407305,0.0,0.0,115.12225341796876,0.0,0.0,0.0,0.553663969039917,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014860868453979,-2318.19921875,304.1498718261719,0.6462001204490662,0.1606656908988952,0.1476540267467498,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372815886512,-82.9896469116211,292.5479431152344,0.4089116752147674,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100401163101196,-4388.27587890625,304.1587829589844,0.8679225444793701,0.3965157568454742,0.2793129384517669,293.2707214355469,297.1499938964844,293.1499938964844,0.4437154233455658,-7870.72802734375,304.1639099121094,0.9605000019073486,0.5267547369003296,0.5007719397544861,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770495980978,-3609.1171875,303.5272827148437,0.4089116752147674,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,291.75,291.1584167480469,1.0,0.3503910601139068,0.7935280799865723,0.7935280799865723,1.0,1.0,-1.4644160270690918,0.6304847002029419,0.8339312672615051,0.2878403067588806,0.0,0.0,0.7459508180618286,103.04399871826172,73.0,34.1068229675293,-16930.54296875,435.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849738836288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558688402175904,0.955878496170044,-9.625025995774196e-06,0.0,0.0003906995407305,0.0,0.0,115.12225341796876,0.0,0.0,0.0,0.553663969039917,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012840792536735,-2314.046630859375,304.1502380371094,0.658348798751831,0.1610825955867767,0.147675558924675,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036271901801,-64.23481750488281,292.2772827148437,0.4177923798561096,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078035116195678,-4362.78466796875,304.1595764160156,0.8832272887229919,0.3953375220298767,0.278219997882843,293.26763916015625,297.1499938964844,293.1499938964844,0.4397614598274231,-7814.50439453125,304.16583251953125,0.9764754176139832,0.5243211388587952,0.4980992078781128,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209163323044,-3569.288818359375,303.5052185058594,0.4177923798561096,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,291.7650146484375,291.1839294433594,1.0,0.3403021395206451,0.7928257584571838,0.7928257584571838,1.0,1.0,-1.4573895931243896,0.6271724104881287,0.8302172422409058,0.2859165370464325,0.0,0.0,0.7399766445159912,93.62001037597656,61.0,35.00428009033203,-16830.724609375,407.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859115540981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467253088951112,0.9467348456382751,-9.538308404444251e-06,0.0,0.0003916511777788,0.0,0.0,112.67854309082033,0.0,0.0,0.0,0.5496351718902588,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012840792536735,-2314.046630859375,304.1502380371094,0.658348798751831,0.1610825955867767,0.147675558924675,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036271901801,-64.23481750488281,292.2772827148437,0.4177923798561096,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078035116195678,-4362.78466796875,304.1595764160156,0.8832272887229919,0.3953375220298767,0.278219997882843,293.26763916015625,297.1499938964844,293.1499938964844,0.4397614598274231,-7814.50439453125,304.16583251953125,0.9764754176139832,0.5243211388587952,0.4980992078781128,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209163323044,-3569.288818359375,303.5052185058594,0.4177923798561096,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.7471008300781,291.7650146484375,291.1839294433594,1.0,0.3403021395206451,0.7928257584571838,0.7928257584571838,1.0,1.0,-1.4573895931243896,0.6271724104881287,0.8302172422409058,0.2859165370464325,0.0,0.0,0.7399766445159912,93.62001037597656,61.0,35.00428009033203,-16830.724609375,407.8453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859115540981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467253088951112,0.9467348456382751,-9.538308404444251e-06,0.0,0.0003916511777788,0.0,0.0,112.67854309082033,0.0,0.0,0.0,0.5496351718902588,4.0,0.0,1.0
