time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010952442884445,-2310.19140625,304.1504821777344,0.6738331913948059,0.1615161001682281,0.1476902365684509,293.9423828125,297.1499938964844,293.1499938964844,0.0005715184379369,-45.64291763305664,292.0024719238281,0.4298146367073059,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056222200393677,-4338.0,304.1600036621094,0.9024775624275208,0.3941783010959625,0.2771238088607788,293.26446533203125,297.1499938964844,293.1499938964844,0.4359377324581146,-7760.46484375,304.1669006347656,0.993534505367279,0.5219864845275879,0.4954962730407715,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634550005197,-3528.707275390625,303.4831237792969,0.4298146367073059,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,291.7806701660156,291.2069091796875,1.0,0.3292575776576996,0.7921737432479858,0.7921737432479858,1.0,1.0,-1.4502743482589722,0.6238289475440979,0.8264453411102295,0.2839740514755249,0.0,0.0,0.7310342192649841,83.60550689697266,49.0,32.25870132446289,-16719.103515625,379.4326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861133754253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302833080291748,0.9302926659584044,-9.368039172841236e-06,0.0,0.0003918559814337,0.0,0.0,108.24284362792967,0.0,0.0,0.0,0.5423712730407715,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010952442884445,-2310.19140625,304.1504821777344,0.6738331913948059,0.1615161001682281,0.1476902365684509,293.9423828125,297.1499938964844,293.1499938964844,0.0005715184379369,-45.64291763305664,292.0024719238281,0.4298146367073059,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056222200393677,-4338.0,304.1600036621094,0.9024775624275208,0.3941783010959625,0.2771238088607788,293.26446533203125,297.1499938964844,293.1499938964844,0.4359377324581146,-7760.46484375,304.1669006347656,0.993534505367279,0.5219864845275879,0.4954962730407715,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634550005197,-3528.707275390625,303.4831237792969,0.4298146367073059,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,291.7806701660156,291.2069091796875,1.0,0.3292575776576996,0.7921737432479858,0.7921737432479858,1.0,1.0,-1.4502743482589722,0.6238289475440979,0.8264453411102295,0.2839740514755249,0.0,0.0,0.7310342192649841,83.60550689697266,49.0,32.25870132446289,-16719.103515625,379.4326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861133754253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302833080291748,0.9302926659584044,-9.368039172841236e-06,0.0,0.0003918559814337,0.0,0.0,108.24284362792967,0.0,0.0,0.0,0.5423712730407715,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008787080645561,-2305.640869140625,304.15069580078125,0.6898333430290222,0.1620189249515533,0.1477981805801391,293.951416015625,297.1499938964844,293.1499938964844,0.000423828838393,-21.600141525268555,291.7358093261719,0.4432785809040069,0.050000000745058,0.0498219393193721,293.2015991210937,297.1499938964844,293.1499938964844,0.3032139837741852,-4310.38916015625,304.1607360839844,0.9234139323234558,0.3930594623088836,0.2760930061340332,293.2518310546875,297.1499938964844,293.1499938964844,0.4158551394939422,-7463.00048828125,304.196533203125,0.9990000128746032,0.5215833187103271,0.476683646440506,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258420154452,-3489.46142578125,303.4625244140625,0.4432785809040069,0.050000000745058,0.2363338321447372,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,291.8140563964844,291.2444763183594,1.0,0.3168390989303589,0.7915217280387878,0.7915217280387878,1.0,1.0,-1.4242870807647705,0.6117991209030151,0.8124879598617554,0.2773236632347107,0.0,0.0,0.7175604104995728,74.68505096435547,37.0,59.8834342956543,-16459.35546875,344.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.296875,18000.0,0.0,0.0,0.3853181302547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065393209457396,0.9065484404563904,-9.123405106947756e-06,0.0,0.0003910489031113,0.0,0.0,102.0335693359375,0.0,0.0,0.0,0.5318547487258911,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008787080645561,-2305.640869140625,304.15069580078125,0.6898333430290222,0.1620189249515533,0.1477981805801391,293.951416015625,297.1499938964844,293.1499938964844,0.000423828838393,-21.600141525268555,291.7358093261719,0.4432785809040069,0.050000000745058,0.0498219393193721,293.2015991210937,297.1499938964844,293.1499938964844,0.3032139837741852,-4310.38916015625,304.1607360839844,0.9234139323234558,0.3930594623088836,0.2760930061340332,293.2518310546875,297.1499938964844,293.1499938964844,0.4158551394939422,-7463.00048828125,304.196533203125,0.9990000128746032,0.5215833187103271,0.476683646440506,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258420154452,-3489.46142578125,303.4625244140625,0.4432785809040069,0.050000000745058,0.2363338321447372,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,291.8140563964844,291.2444763183594,1.0,0.3168390989303589,0.7915217280387878,0.7915217280387878,1.0,1.0,-1.4242870807647705,0.6117991209030151,0.8124879598617554,0.2773236632347107,0.0,0.0,0.7175604104995728,74.68505096435547,37.0,59.8834342956543,-16459.35546875,344.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.296875,18000.0,0.0,0.0,0.3853181302547455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065393209457396,0.9065484404563904,-9.123405106947756e-06,0.0,0.0003910489031113,0.0,0.0,102.0335693359375,0.0,0.0,0.0,0.5318547487258911,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006045415997505,-2299.892333984375,304.15106201171875,0.6982170343399048,0.1623414307832718,0.1479164659976959,293.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388061523437,0.4507453143596649,0.050000000745058,0.0496683083474636,293.2012023925781,297.1499938964844,293.1499938964844,0.3013624846935272,-4288.70947265625,304.16217041015625,0.9347352981567384,0.3924819529056549,0.2755881249904632,293.23126220703125,297.1499938964844,293.1499938964844,0.3986842632293701,-7208.498046875,304.2192687988281,0.9990000128746032,0.524321973323822,0.4611411988735199,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895187422633,-3464.488037109375,303.454833984375,0.4507453143596649,0.050000000745058,0.2356050610542297,291.2804260253906,291.1499938964844,261.3265686035156,259.6517639160156,279.9021301269531,291.8585510253906,291.2882385253906,1.0,0.3099272549152374,0.7911957502365112,0.7911957502365112,1.0,1.0,-1.4041122198104858,0.6025323271751404,0.8015798926353455,0.2721116244792938,0.0,0.0,0.7047138810157776,70.44657135009766,37.0,90.34510803222656,-16246.7490234375,325.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,308.8157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18412.201171875,18000.0,0.0,0.0,0.3842373788356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861399292945862,0.8861488103866577,-8.93229753273772e-06,0.0,0.0003899520961567,0.0,0.0,97.02527618408205,0.0,0.0,0.0,0.5229105353355408,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003486588597297,-2294.448974609375,304.1513366699219,0.7075652480125427,0.1627393066883087,0.1480894535779953,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52655029296875,0.4594099521636963,0.050000000745058,0.0495105497539043,293.200927734375,297.1499938964844,293.1499938964844,0.2994071543216705,-4265.8212890625,304.1635131835937,0.9471379518508912,0.3918871879577636,0.2750650644302368,293.2023620605469,297.1499938964844,293.1499938964844,0.3803539574146271,-6936.720703125,304.2399597167969,0.9990000128746032,0.5289597511291504,0.4446163773536682,293.2158203125,297.1499938964844,293.1499938964844,0.0125546995550394,-3439.131103515625,303.44921875,0.4594099521636963,0.050000000745058,0.2348567396402359,291.3261108398437,291.1499938964844,261.35711669921875,259.6780090332031,279.9681701660156,291.92559814453125,291.33404541015625,1.0,0.302628755569458,0.7909773588180542,0.7909773588180542,1.0,1.0,-1.3827680349349976,0.5927681922912598,0.7899999022483826,0.2666184306144714,0.0,0.0,0.6883929371833801,66.0894546508789,40.0,108.04935455322266,-15986.5947265625,305.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,308.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18576.998046875,18000.0,0.0,0.0,0.3825447857379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567405939102173,0.8567492365837097,-8.658414117235225e-06,0.0,0.0003882343298755,0.0,0.0,90.08457946777344,0.0,0.0,0.0,0.5103006362915039,4.0,0.0,1.0
649020,293.1424255371094,297.1499938964844,293.1499938964844,0.0995475351810455,-2278.817626953125,304.1523132324219,0.7193616628646851,0.161556676030159,0.1476010978221893,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.4715975522994995,0.050000000745058,0.0493006855249404,293.20074462890625,297.1499938964844,293.1499938964844,0.2966907322406769,-4234.7548828125,304.1633605957031,0.9640215635299684,0.3906383216381073,0.2740559875965118,293.134033203125,297.1499938964844,293.1499938964844,0.3546546101570129,-6560.123046875,304.2518615722656,0.9990000128746032,0.5414769053459167,0.421625941991806,293.2123413085937,297.1499938964844,293.1499938964844,0.012385569512844,-3408.3427734375,303.43896484375,0.4715975522994995,0.050000000745058,0.2338612228631973,291.37646484375,291.1499938964844,261.41949462890625,259.7315979003906,279.9977111816406,291.8973693847656,291.375732421875,1.0,0.2928761541843414,0.7905406951904297,0.7905406951904297,1.0,1.0,-1.351916790008545,0.5787125825881958,0.7732042670249939,0.2585943043231964,0.0,0.0,0.6535320281982422,60.25922775268555,58.0,51.54529571533203,-15519.0,278.82830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269592285156,308.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18760.779296875,18000.0,0.0,0.0,0.3771857917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804806232452393,0.7804885506629944,-7.941798685351387e-06,0.0,0.0003827956097666,0.0,0.0,73.45616912841797,0.0,0.0,0.0,0.4784230589866638,4.0,0.0,1.0
649080,293.1424255371094,297.1499938964844,293.1499938964844,0.0995475351810455,-2278.817626953125,304.1523132324219,0.7193616628646851,0.161556676030159,0.1476010978221893,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.4715975522994995,0.050000000745058,0.0493006855249404,293.20074462890625,297.1499938964844,293.1499938964844,0.2966907322406769,-4234.7548828125,304.1633605957031,0.9640215635299684,0.3906383216381073,0.2740559875965118,293.134033203125,297.1499938964844,293.1499938964844,0.3546546101570129,-6560.123046875,304.2518615722656,0.9990000128746032,0.5414769053459167,0.421625941991806,293.2123413085937,297.1499938964844,293.1499938964844,0.012385569512844,-3408.3427734375,303.43896484375,0.4715975522994995,0.050000000745058,0.2338612228631973,291.37646484375,291.1499938964844,261.41949462890625,259.7315979003906,279.9977111816406,291.8973693847656,291.375732421875,1.0,0.2928761541843414,0.7905406951904297,0.7905406951904297,1.0,1.0,-1.351916790008545,0.5787125825881958,0.7732042670249939,0.2585943043231964,0.0,0.0,0.6535320281982422,60.25922775268555,58.0,51.54529571533203,-15519.0,278.82830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269592285156,308.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18760.779296875,18000.0,0.0,0.0,0.3771857917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804806232452393,0.7804885506629944,-7.941798685351387e-06,0.0,0.0003827956097666,0.0,0.0,73.45616912841797,0.0,0.0,0.0,0.4784230589866638,4.0,0.0,1.0
649140,293.15557861328125,297.1499938964844,293.1499938964844,0.0978603363037109,-2247.8427734375,304.1542663574219,0.7166526317596436,0.1590600311756134,0.145212173461914,293.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525085449219,0.4725041389465332,0.050000000745058,0.0492839552462101,293.200927734375,297.1499938964844,293.1499938964844,0.2961400151252746,-4229.92138671875,304.1597900390625,0.9644005298614502,0.3893141746520996,0.2731407582759857,293.0821838378906,297.1499938964844,293.1499938964844,0.3517081141471863,-6531.23486328125,304.2219543457031,0.9990000128746032,0.552465558052063,0.4197317361831665,293.2096862792969,297.1499938964844,293.1499938964844,0.0123802833259105,-3411.4365234375,303.4229431152344,0.4725041389465332,0.050000000745058,0.2337818741798401,291.3467102050781,291.1499938964844,261.4833374023437,259.78643798828125,280.02325439453125,291.8851013183594,291.3415832519531,1.0,0.2922403812408447,0.7901039719581604,0.7901039719581604,1.0,1.0,-1.345546007156372,0.5758188366889954,0.7697272300720215,0.2567551136016845,0.0,0.0,0.6287099719047546,59.7259635925293,76.0,-29.50235176086425,-15250.443359375,274.9837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15771484375,309.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18595.5546875,18000.0,0.0,0.0,0.3697027266025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162415981292725,0.7162489295005798,-7.320576060010353e-06,0.0,0.0003752012562472,0.0,0.0,60.87529754638672,0.0,0.0,0.0,0.4519461095333099,4.0,0.0,1.0
649200,293.15557861328125,297.1499938964844,293.1499938964844,0.0978603363037109,-2247.8427734375,304.1542663574219,0.7166526317596436,0.1590600311756134,0.145212173461914,293.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525085449219,0.4725041389465332,0.050000000745058,0.0492839552462101,293.200927734375,297.1499938964844,293.1499938964844,0.2961400151252746,-4229.92138671875,304.1597900390625,0.9644005298614502,0.3893141746520996,0.2731407582759857,293.0821838378906,297.1499938964844,293.1499938964844,0.3517081141471863,-6531.23486328125,304.2219543457031,0.9990000128746032,0.552465558052063,0.4197317361831665,293.2096862792969,297.1499938964844,293.1499938964844,0.0123802833259105,-3411.4365234375,303.4229431152344,0.4725041389465332,0.050000000745058,0.2337818741798401,291.3467102050781,291.1499938964844,261.4833374023437,259.78643798828125,280.02325439453125,291.8851013183594,291.3415832519531,1.0,0.2922403812408447,0.7901039719581604,0.7901039719581604,1.0,1.0,-1.345546007156372,0.5758188366889954,0.7697272300720215,0.2567551136016845,0.0,0.0,0.6287099719047546,59.7259635925293,76.0,-29.50235176086425,-15250.443359375,274.9837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15771484375,309.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18595.5546875,18000.0,0.0,0.0,0.3697027266025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162415981292725,0.7162489295005798,-7.320576060010353e-06,0.0,0.0003752012562472,0.0,0.0,60.87529754638672,0.0,0.0,0.0,0.4519461095333099,4.0,0.0,1.0
649260,293.1578063964844,297.1499938964844,293.1499938964844,0.097750000655651,-2247.087158203125,304.1529541015625,0.7071250677108765,0.1584466248750686,0.14434914290905,293.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652143120765686,0.050000000745058,0.0494138076901435,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846989631653,-4239.24951171875,304.15545654296875,0.951903998851776,0.3878966271877289,0.2722686231136322,293.06939697265625,297.1499938964844,293.1499938964844,0.366429716348648,-6768.669921875,304.17315673828125,0.9990000128746032,0.5568585395812988,0.4341554343700409,293.2082824707031,297.1499938964844,293.1499938964844,0.0124754151329398,-3435.08740234375,303.4018859863281,0.4652143120765686,0.050000000745058,0.2343978285789489,291.2742004394531,291.1499938964844,261.5482788085937,259.8422241210937,280.0552978515625,291.9088439941406,291.2666320800781,1.0,0.2985951900482178,0.7897942066192627,0.7897942066192627,1.0,1.0,-1.3616633415222168,0.5831361413002014,0.7785272598266602,0.2606979608535766,0.0,0.0,0.6166708469390869,63.27481842041016,94.0,-88.7860107421875,-15218.1796875,289.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5138854980469,309.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18329.880859375,18000.0,0.0,0.0,0.3613549172878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779407858848572,0.6779477000236511,-6.936233603482833e-06,0.0,0.0003667293058242,0.0,0.0,53.94306182861328,0.0,0.0,0.0,0.4362142980098724,4.0,0.0,1.0
649320,293.1578063964844,297.1499938964844,293.1499938964844,0.097750000655651,-2247.087158203125,304.1529541015625,0.7071250677108765,0.1584466248750686,0.14434914290905,293.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652143120765686,0.050000000745058,0.0494138076901435,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846989631653,-4239.24951171875,304.15545654296875,0.951903998851776,0.3878966271877289,0.2722686231136322,293.06939697265625,297.1499938964844,293.1499938964844,0.366429716348648,-6768.669921875,304.17315673828125,0.9990000128746032,0.5568585395812988,0.4341554343700409,293.2082824707031,297.1499938964844,293.1499938964844,0.0124754151329398,-3435.08740234375,303.4018859863281,0.4652143120765686,0.050000000745058,0.2343978285789489,291.2742004394531,291.1499938964844,261.5482788085937,259.8422241210937,280.0552978515625,291.9088439941406,291.2666320800781,1.0,0.2985951900482178,0.7897942066192627,0.7897942066192627,1.0,1.0,-1.3616633415222168,0.5831361413002014,0.7785272598266602,0.2606979608535766,0.0,0.0,0.6166708469390869,63.27481842041016,94.0,-88.7860107421875,-15218.1796875,289.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5138854980469,309.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18329.880859375,18000.0,0.0,0.0,0.3613549172878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779407858848572,0.6779477000236511,-6.936233603482833e-06,0.0,0.0003667293058242,0.0,0.0,53.94306182861328,0.0,0.0,0.0,0.4362142980098724,4.0,0.0,1.0
649380,293.1518859863281,297.1499938964844,293.1499938964844,0.0991095751523971,-2274.006591796875,304.149658203125,0.6938204169273376,0.159434825181961,0.1451224535703659,293.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.4510469138622284,0.050000000745058,0.0496626533567905,293.2026672363281,297.1499938964844,293.1499938964844,0.2978828251361847,-4253.64013671875,304.1518249511719,0.9296740293502808,0.3863677084445953,0.2714104950428009,293.0955810546875,297.1499938964844,293.1499938964844,0.3943991661071777,-7198.89892578125,304.1188049316406,0.9990000128746032,0.5536708235740662,0.460541695356369,293.2088928222656,297.1499938964844,293.1499938964844,0.0126248802989721,-3469.4423828125,303.3746337890625,0.4510469138622284,0.050000000745058,0.235578253865242,291.1861572265625,291.1499938964844,261.614013671875,259.898681640625,280.0873107910156,291.9510803222656,291.17852783203125,1.0,0.3103639185428619,0.789484441280365,0.789484441280365,1.0,1.0,-1.3949445486068726,0.5982862710952759,0.7966582775115967,0.2690363228321075,0.0,0.0,0.6176907420158386,70.13008880615234,112.0,-114.0083236694336,-15405.2080078125,320.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6978454589844,309.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.919921875,18000.0,0.0,0.0,0.3536232411861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683193445205688,0.668326199054718,-6.796977686462924e-06,0.0,0.0003588826220948,0.0,0.0,52.019412994384766,0.0,0.0,0.0,0.4318760335445404,4.0,0.0,1.0
649440,293.1518859863281,297.1499938964844,293.1499938964844,0.0991095751523971,-2274.006591796875,304.149658203125,0.6938204169273376,0.159434825181961,0.1451224535703659,293.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.4510469138622284,0.050000000745058,0.0496626533567905,293.2026672363281,297.1499938964844,293.1499938964844,0.2978828251361847,-4253.64013671875,304.1518249511719,0.9296740293502808,0.3863677084445953,0.2714104950428009,293.0955810546875,297.1499938964844,293.1499938964844,0.3943991661071777,-7198.89892578125,304.1188049316406,0.9990000128746032,0.5536708235740662,0.460541695356369,293.2088928222656,297.1499938964844,293.1499938964844,0.0126248802989721,-3469.4423828125,303.3746337890625,0.4510469138622284,0.050000000745058,0.235578253865242,291.1861572265625,291.1499938964844,261.614013671875,259.898681640625,280.0873107910156,291.9510803222656,291.17852783203125,1.0,0.3103639185428619,0.789484441280365,0.789484441280365,1.0,1.0,-1.3949445486068726,0.5982862710952759,0.7966582775115967,0.2690363228321075,0.0,0.0,0.6176907420158386,70.13008880615234,112.0,-114.0083236694336,-15405.2080078125,320.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6978454589844,309.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.919921875,18000.0,0.0,0.0,0.3536232411861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683193445205688,0.668326199054718,-6.796977686462924e-06,0.0,0.0003588826220948,0.0,0.0,52.019412994384766,0.0,0.0,0.0,0.4318760335445404,4.0,0.0,1.0
649500,293.1459655761719,297.1499938964844,293.1499938964844,0.1002591252326965,-2296.15966796875,304.14764404296875,0.6867161393165588,0.1605698317289352,0.1460743248462677,294.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4430654644966125,0.050000000745058,0.0498267970979213,293.2033996582031,297.1499938964844,293.1499938964844,0.2984197735786438,-4260.5390625,304.1505432128906,0.9164223670959472,0.3855539262294769,0.2709778547286987,293.1219787597656,297.1499938964844,293.1499938964844,0.4122832715511322,-7467.89453125,304.09197998046875,0.9990000128746032,0.5491805672645569,0.4771488904953003,293.2100830078125,297.1499938964844,293.1499938964844,0.0127100246027112,-3488.452880859375,303.3584899902344,0.4430654644966125,0.050000000745058,0.2363568693399429,291.1429138183594,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,291.9831237792969,291.13580322265625,1.0,0.3178380131721496,0.7893295288085938,0.7893295288085938,1.0,1.0,-1.4166322946548462,0.6081885099411011,0.8084437251091003,0.274507462978363,0.0,0.0,0.6225019693374634,74.65616607666016,112.0,-115.9732666015625,-15562.1767578125,341.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.705322265625,309.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.955078125,18000.0,0.0,0.0,0.3504360020160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732059121131897,0.6732127070426941,-6.809429123677546e-06,0.0,0.000355647993274,0.0,0.0,52.63606262207031,0.0,0.0,0.0,0.4335478544235229,4.0,0.0,1.0
649560,293.1390075683594,297.1499938964844,293.1499938964844,0.1017783060669899,-2325.096923828125,304.1452941894531,0.6798470616340637,0.1619894653558731,0.1474652588367462,294.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.4350948631763458,0.050000000745058,0.0500148683786392,293.20428466796875,297.1499938964844,293.1499938964844,0.2989291846752167,-4267.0390625,304.1495056152344,0.9032759666442872,0.3847047090530395,0.2705385684967041,293.15673828125,297.1499938964844,293.1499938964844,0.4322976768016815,-7764.73779296875,304.066162109375,0.9990000128746032,0.5427216291427612,0.4954931735992431,293.2119445800781,297.1499938964844,293.1499938964844,0.0127987880259752,-3508.179931640625,303.3403625488281,0.4350948631763458,0.050000000745058,0.2372490018606186,291.1011047363281,291.1499938964844,261.68017578125,259.9554748535156,280.099365234375,291.9740295410156,291.0935363769531,1.0,0.3261594176292419,0.788847029209137,0.788847029209137,1.0,1.0,-1.4410903453826904,0.619342029094696,0.8217482566833496,0.2806602120399475,0.0,0.0,0.6299396753311157,79.84329986572266,115.0,-119.78014373779295,-15765.4912109375,365.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65167236328125,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17828.294921875,18000.0,0.0,0.0,0.3479059338569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837987899780273,0.6838056445121765,-6.871240657346789e-06,0.0,0.0003530802787281,0.0,0.0,54.20449066162109,0.0,0.0,0.0,0.4375255107879638,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038992553949356,-2365.309326171875,304.1434936523437,0.6651505827903748,0.1629129946231842,0.1492273807525634,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.4211135804653168,0.050000000745058,0.0504279173910617,293.2059020996094,297.1499938964844,293.1499938964844,0.2996259033679962,-4275.8896484375,304.148681640625,0.8796713352203369,0.3830017447471618,0.2696595191955566,293.22930908203125,297.1499938964844,293.1499938964844,0.4451735913753509,-7941.9794921875,304.0765380859375,0.9853638410568236,0.5277733206748962,0.5037850141525269,293.2185974121094,297.1499938964844,293.1499938964844,0.0129585247486829,-3544.299072265625,303.2953186035156,0.4211135804653168,0.050000000745058,0.2392083257436752,291.0263977050781,291.1499938964844,261.7464294433594,260.0123596191406,280.06707763671875,291.876708984375,291.0282592773437,1.0,0.3382411599159241,0.7878819108009338,0.7878819108009338,1.0,1.0,-1.454607009887695,0.6253660321235657,0.8292410373687744,0.2841546535491943,0.0,0.0,0.6525731086730957,90.54832458496094,118.0,-67.75105285644531,-16039.4208984375,398.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.375,309.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17584.294921875,18000.0,0.0,0.0,0.3451617062091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248041033744812,0.7248112559318542,-7.166808245528955e-06,0.0,0.0003502952458802,0.0,0.0,60.91769027709961,0.0,0.0,0.0,0.4535608887672424,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038992553949356,-2365.309326171875,304.1434936523437,0.6651505827903748,0.1629129946231842,0.1492273807525634,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.4211135804653168,0.050000000745058,0.0504279173910617,293.2059020996094,297.1499938964844,293.1499938964844,0.2996259033679962,-4275.8896484375,304.148681640625,0.8796713352203369,0.3830017447471618,0.2696595191955566,293.22930908203125,297.1499938964844,293.1499938964844,0.4451735913753509,-7941.9794921875,304.0765380859375,0.9853638410568236,0.5277733206748962,0.5037850141525269,293.2185974121094,297.1499938964844,293.1499938964844,0.0129585247486829,-3544.299072265625,303.2953186035156,0.4211135804653168,0.050000000745058,0.2392083257436752,291.0263977050781,291.1499938964844,261.7464294433594,260.0123596191406,280.06707763671875,291.876708984375,291.0282592773437,1.0,0.3382411599159241,0.7878819108009338,0.7878819108009338,1.0,1.0,-1.454607009887695,0.6253660321235657,0.8292410373687744,0.2841546535491943,0.0,0.0,0.6525731086730957,90.54832458496094,118.0,-67.75105285644531,-16039.4208984375,398.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.375,309.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17584.294921875,18000.0,0.0,0.0,0.3451617062091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248041033744812,0.7248112559318542,-7.166808245528955e-06,0.0,0.0003502952458802,0.0,0.0,60.91769027709961,0.0,0.0,0.0,0.4535608887672424,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037836149334907,-2362.21337890625,304.1458740234375,0.6519744992256165,0.1626173257827758,0.149497702717781,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.4111550152301788,0.050000000745058,0.0508143417537212,293.2082824707031,297.1499938964844,293.1499938964844,0.2972662448883056,-4247.62548828125,304.15301513671875,0.8609331846237183,0.3811070621013641,0.2686741948127746,293.25885009765625,297.1499938964844,293.1499938964844,0.4369070529937744,-7803.32421875,304.1141662597656,0.9614965915679932,0.5197080969810486,0.4950379431247711,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673741757869,-3546.570556640625,303.2528076171875,0.4111550152301788,0.050000000745058,0.2410413473844528,291.0691833496094,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,291.8746643066406,291.0714416503906,1.0,0.3468202352523803,0.7869167923927307,0.7869167923927307,1.0,1.0,-1.4462865591049194,0.6214143633842468,0.8248721957206726,0.2819045484066009,0.0,0.0,0.6604039072990417,100.18560791015624,121.0,17.830820083618164,-16006.61328125,418.2513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.05078125,18000.0,0.0,0.0,0.3444831669330597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528128027915955,0.7528202533721924,-7.458098480128683e-06,0.0,0.0003496066201478,0.0,0.0,66.39128875732422,0.0,0.0,0.0,0.4652272462844848,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037836149334907,-2362.21337890625,304.1458740234375,0.6519744992256165,0.1626173257827758,0.149497702717781,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.4111550152301788,0.050000000745058,0.0508143417537212,293.2082824707031,297.1499938964844,293.1499938964844,0.2972662448883056,-4247.62548828125,304.15301513671875,0.8609331846237183,0.3811070621013641,0.2686741948127746,293.25885009765625,297.1499938964844,293.1499938964844,0.4369070529937744,-7803.32421875,304.1141662597656,0.9614965915679932,0.5197080969810486,0.4950379431247711,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673741757869,-3546.570556640625,303.2528076171875,0.4111550152301788,0.050000000745058,0.2410413473844528,291.0691833496094,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,291.8746643066406,291.0714416503906,1.0,0.3468202352523803,0.7869167923927307,0.7869167923927307,1.0,1.0,-1.4462865591049194,0.6214143633842468,0.8248721957206726,0.2819045484066009,0.0,0.0,0.6604039072990417,100.18560791015624,121.0,17.830820083618164,-16006.61328125,418.2513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.05078125,18000.0,0.0,0.0,0.3444831669330597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528128027915955,0.7528202533721924,-7.458098480128683e-06,0.0,0.0003496066201478,0.0,0.0,66.39128875732422,0.0,0.0,0.0,0.4652272462844848,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035472303628921,-2357.33056640625,304.1476135253906,0.6429990530014038,0.1622072011232376,0.1494046002626419,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4048123061656952,0.050000000745058,0.051108218729496,293.2109680175781,297.1499938964844,293.1499938964844,0.2951841056346893,-4223.2275390625,304.15545654296875,0.8481592535972595,0.3790861070156097,0.2675029337406158,293.2683410644531,297.1499938964844,293.1499938964844,0.4323056638240814,-7728.5185546875,304.13348388671875,0.9438313841819764,0.5150073170661926,0.4903490245342254,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623981192708,-3548.402099609375,303.20953369140625,0.4048123061656952,0.050000000745058,0.2424353808164596,291.09014892578125,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,291.8996887207031,291.0917663574219,1.0,0.3533140122890472,0.7860450744628906,0.7860450744628906,1.0,1.0,-1.4411650896072388,0.6189634203910828,0.822201669216156,0.2804242074489593,0.0,0.0,0.666908323764801,107.53504180908205,109.0,25.86446952819824,-15912.5986328125,433.5855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70269775390625,308.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.037109375,18000.0,0.0,0.0,0.3448538184165954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692629098892212,0.7692705392837524,-7.627102149854181e-06,0.0,0.0003499827871564,0.0,0.0,69.72020721435547,0.0,0.0,0.0,0.4722875654697418,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035472303628921,-2357.33056640625,304.1476135253906,0.6429990530014038,0.1622072011232376,0.1494046002626419,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4048123061656952,0.050000000745058,0.051108218729496,293.2109680175781,297.1499938964844,293.1499938964844,0.2951841056346893,-4223.2275390625,304.15545654296875,0.8481592535972595,0.3790861070156097,0.2675029337406158,293.2683410644531,297.1499938964844,293.1499938964844,0.4323056638240814,-7728.5185546875,304.13348388671875,0.9438313841819764,0.5150073170661926,0.4903490245342254,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623981192708,-3548.402099609375,303.20953369140625,0.4048123061656952,0.050000000745058,0.2424353808164596,291.09014892578125,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,291.8996887207031,291.0917663574219,1.0,0.3533140122890472,0.7860450744628906,0.7860450744628906,1.0,1.0,-1.4411650896072388,0.6189634203910828,0.822201669216156,0.2804242074489593,0.0,0.0,0.666908323764801,107.53504180908205,109.0,25.86446952819824,-15912.5986328125,433.5855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70269775390625,308.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.037109375,18000.0,0.0,0.0,0.3448538184165954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692629098892212,0.7692705392837524,-7.627102149854181e-06,0.0,0.0003499827871564,0.0,0.0,69.72020721435547,0.0,0.0,0.0,0.4722875654697418,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031916439533233,-2350.3310546875,304.14898681640625,0.6413587331771851,0.1619331985712051,0.1491640508174896,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4038638174533844,0.050000000745058,0.0511550642549991,293.2134094238281,297.1499938964844,293.1499938964844,0.2928348481655121,-4195.88525390625,304.15753173828125,0.8450471758842468,0.3770448267459869,0.2661183178424835,293.2705383300781,297.1499938964844,293.1499938964844,0.4285911321640014,-7670.201171875,304.14501953125,0.9390626549720764,0.5115569829940796,0.4869349002838135,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605645149946,-3534.072509765625,303.16827392578125,0.4038638174533844,0.050000000745058,0.2426576018333435,291.1093139648437,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,291.9310913085937,291.1109619140625,1.0,0.3532595634460449,0.7851732969284058,0.7851732969284058,1.0,1.0,-1.4354395866394043,0.6162310838699341,0.8192084431648254,0.2788101136684418,0.0,0.0,0.6710688471794128,108.61976623535156,97.0,27.41022491455078,-15804.044921875,433.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363098144531,308.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.552734375,18000.0,0.0,0.0,0.345859944820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810589075088501,0.7810666561126709,-7.750029908493161e-06,0.0,0.000351003895048,0.0,0.0,72.17851257324219,0.0,0.0,0.0,0.4773145616054535,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031916439533233,-2350.3310546875,304.14898681640625,0.6413587331771851,0.1619331985712051,0.1491640508174896,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4038638174533844,0.050000000745058,0.0511550642549991,293.2134094238281,297.1499938964844,293.1499938964844,0.2928348481655121,-4195.88525390625,304.15753173828125,0.8450471758842468,0.3770448267459869,0.2661183178424835,293.2705383300781,297.1499938964844,293.1499938964844,0.4285911321640014,-7670.201171875,304.14501953125,0.9390626549720764,0.5115569829940796,0.4869349002838135,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605645149946,-3534.072509765625,303.16827392578125,0.4038638174533844,0.050000000745058,0.2426576018333435,291.1093139648437,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,291.9310913085937,291.1109619140625,1.0,0.3532595634460449,0.7851732969284058,0.7851732969284058,1.0,1.0,-1.4354395866394043,0.6162310838699341,0.8192084431648254,0.2788101136684418,0.0,0.0,0.6710688471794128,108.61976623535156,97.0,27.41022491455078,-15804.044921875,433.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4363098144531,308.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.552734375,18000.0,0.0,0.0,0.345859944820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810589075088501,0.7810666561126709,-7.750029908493161e-06,0.0,0.000351003895048,0.0,0.0,72.17851257324219,0.0,0.0,0.0,0.4773145616054535,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030034944415092,-2346.6611328125,304.1495056152344,0.6425177454948425,0.1618632376194,0.1490362882614135,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4048350751399994,0.050000000745058,0.0511071793735027,293.2144775390625,297.1499938964844,293.1499938964844,0.291585773229599,-4181.3955078125,304.158447265625,0.8460391163825989,0.3760344088077545,0.2653787136077881,293.2703552246094,297.1499938964844,293.1499938964844,0.4268180131912231,-7643.08544921875,304.1491394042969,0.9402691125869752,0.5100606679916382,0.4854230582714081,293.2398376464844,297.1499938964844,293.1499938964844,0.0127824861556291,-3522.20263671875,303.1485900878906,0.4048350751399994,0.050000000745058,0.2424304485321045,291.1190490722656,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,291.9471130371094,291.12066650390625,1.0,0.3516001105308532,0.7847374081611633,0.7847374081611633,1.0,1.0,-1.4322534799575806,0.6147178411483765,0.8175355792045593,0.2779191732406616,0.0,0.0,0.6721541285514832,107.3509521484375,97.0,27.507545471191406,-15745.2255859375,428.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.01171875,18000.0,0.0,0.0,0.3464791476726532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848261594772339,0.7848339080810547,-7.792286851326935e-06,0.0,0.0003516323049552,0.0,0.0,72.9954605102539,0.0,0.0,0.0,0.4789420366287231,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.102818377315998,-2343.061279296875,304.1499328613281,0.6446844935417175,0.1618303954601287,0.1489123851060867,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.406526505947113,0.050000000745058,0.0510254688560962,293.2154235839844,297.1499938964844,293.1499938964844,0.2903085350990295,-4166.6064453125,304.1592102050781,0.8483037948608398,0.3750299215316772,0.2646185457706451,293.2697448730469,297.1499938964844,293.1499938964844,0.4250696301460266,-7616.71875,304.1524658203125,0.9432251453399658,0.5086568593978882,0.4839815199375152,293.2414855957031,297.1499938964844,293.1499938964844,0.0126926070079207,-3508.215576171875,303.12945556640625,0.406526505947113,0.050000000745058,0.2420428544282913,291.128662109375,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,291.9627990722656,291.1302795410156,1.0,0.3491078317165375,0.7844224572181702,0.7844224572181702,1.0,1.0,-1.4288984537124634,0.6131430268287659,0.8157553672790527,0.2770014405250549,0.0,0.0,0.6726143956184387,105.22284698486328,85.0,27.303600311279297,-15685.0791015625,421.4146118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,308.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.421875,18000.0,0.0,0.0,0.3471168875694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871857285499573,0.7871935963630676,-7.821236977179069e-06,0.0,0.0003522795159369,0.0,0.0,73.5275650024414,0.0,0.0,0.0,0.4799785614013672,4.0,0.0,1.0
650220,293.1463623046875,297.1499938964844,293.1499938964844,0.1024598255753517,-2336.1083984375,304.1505432128906,0.6516939997673035,0.1618538647890091,0.1486802250146865,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.411812424659729,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876871824264526,-4136.30908203125,304.1605224609375,0.8561524748802185,0.3730311691761017,0.2630514204502105,293.2676696777344,297.1499938964844,293.1499938964844,0.4216011762619018,-7565.24853515625,304.1573791503906,0.9533212780952454,0.5060417652130127,0.4812316298484802,293.24395751953125,297.1499938964844,293.1499938964844,0.012488187290728,-3475.568359375,303.0925598144531,0.411812424659729,0.050000000745058,0.2409079074859619,291.1476745605469,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,291.9927062988281,291.1492614746094,1.0,0.3421742916107178,0.7837924957275391,0.7837924957275391,1.0,1.0,-1.4217878580093384,0.6098133325576782,0.8119745850563049,0.275069385766983,0.0,0.0,0.6716540455818176,99.0400161743164,73.0,26.87348365783692,-15562.6103515625,402.7204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.3482992649078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787723958492279,0.7877317667007446,-7.83916675572982e-06,0.0,0.0003534794668667,0.0,0.0,73.73011779785156,0.0,0.0,0.0,0.4802867174148559,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1024598255753517,-2336.1083984375,304.1505432128906,0.6516939997673035,0.1618538647890091,0.1486802250146865,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.411812424659729,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876871824264526,-4136.30908203125,304.1605224609375,0.8561524748802185,0.3730311691761017,0.2630514204502105,293.2676696777344,297.1499938964844,293.1499938964844,0.4216011762619018,-7565.24853515625,304.1573791503906,0.9533212780952454,0.5060417652130127,0.4812316298484802,293.24395751953125,297.1499938964844,293.1499938964844,0.012488187290728,-3475.568359375,303.0925598144531,0.411812424659729,0.050000000745058,0.2409079074859619,291.1476745605469,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,291.9927062988281,291.1492614746094,1.0,0.3421742916107178,0.7837924957275391,0.7837924957275391,1.0,1.0,-1.4217878580093384,0.6098133325576782,0.8119745850563049,0.275069385766983,0.0,0.0,0.6716540455818176,99.0400161743164,73.0,26.87348365783692,-15562.6103515625,402.7204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.3482992649078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787723958492279,0.7877317667007446,-7.83916675572982e-06,0.0,0.0003534794668667,0.0,0.0,73.73011779785156,0.0,0.0,0.0,0.4802867174148559,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021198630332946,-2329.530029296875,304.15093994140625,0.6621165871620178,0.1619665324687957,0.148469865322113,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080135345459,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850037217140198,-4105.337890625,304.1614685058594,0.8681371808052063,0.371034175157547,0.2614366114139557,293.2649841308594,297.1499938964844,293.1499938964844,0.4181621372699737,-7514.990234375,304.1606140136719,0.9675748944282532,0.5036079287528992,0.4786011874675751,293.2456359863281,297.1499938964844,293.1499938964844,0.0122640691697597,-3438.817138671875,303.0570373535156,0.4197080135345459,0.050000000745058,0.2394433468580246,291.1663513183594,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,292.0203857421875,291.1679077148437,1.0,0.3332951962947845,0.7831625938415527,0.7831625938415527,1.0,1.0,-1.4143104553222656,0.6063172221183777,0.8079932928085327,0.2730496823787689,0.0,0.0,0.6682167649269104,91.09207916259766,61.0,26.11773109436035,-15437.64453125,379.7693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,308.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0078125,18000.0,0.0,0.0,0.3491505682468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826853394508362,0.7826931476593018,-7.803796506777871e-06,0.0,0.0003543434431776,0.0,0.0,72.78258514404297,0.0,0.0,0.0,0.4782472550868988,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021198630332946,-2329.530029296875,304.15093994140625,0.6621165871620178,0.1619665324687957,0.148469865322113,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080135345459,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850037217140198,-4105.337890625,304.1614685058594,0.8681371808052063,0.371034175157547,0.2614366114139557,293.2649841308594,297.1499938964844,293.1499938964844,0.4181621372699737,-7514.990234375,304.1606140136719,0.9675748944282532,0.5036079287528992,0.4786011874675751,293.2456359863281,297.1499938964844,293.1499938964844,0.0122640691697597,-3438.817138671875,303.0570373535156,0.4197080135345459,0.050000000745058,0.2394433468580246,291.1663513183594,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,292.0203857421875,291.1679077148437,1.0,0.3332951962947845,0.7831625938415527,0.7831625938415527,1.0,1.0,-1.4143104553222656,0.6063172221183777,0.8079932928085327,0.2730496823787689,0.0,0.0,0.6682167649269104,91.09207916259766,61.0,26.11773109436035,-15437.64453125,379.7693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,308.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0078125,18000.0,0.0,0.0,0.3491505682468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826853394508362,0.7826931476593018,-7.803796506777871e-06,0.0,0.0003543434431776,0.0,0.0,72.78258514404297,0.0,0.0,0.0,0.4782472550868988,4.0,0.0,1.0
