time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018077582120895,-2323.504150390625,304.151123046875,0.6761537194252014,0.1621421575546264,0.1482803523540496,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307634830475,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823038697242737,-4074.211181640625,304.1621398925781,0.8844316005706787,0.36902916431427,0.2597856521606445,293.2619323730469,297.1499938964844,293.1499938964844,0.4148004353046417,-7466.375,304.16265869140625,0.98439759016037,0.5013084411621094,0.4760623574256897,293.2467956542969,297.1499938964844,293.1499938964844,0.012031752616167,-3399.94677734375,303.0223999023437,0.4309307634830475,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,292.0461120605469,291.1850891113281,1.0,0.3229936957359314,0.7825711369514465,0.7825711369514465,1.0,1.0,-1.406626582145691,0.6027331352233887,0.803893506526947,0.2709899246692657,0.0,0.0,0.6625428795814514,82.04728698730469,49.0,24.20831680297852,-15309.7138671875,354.3233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,308.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.478515625,18000.0,0.0,0.0,0.3494725525379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723981738090515,0.7724058628082275,-7.718291271885391e-06,0.0,0.000354670220986,0.0,0.0,70.7784423828125,0.0,0.0,0.0,0.4740148186683655,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018077582120895,-2323.504150390625,304.151123046875,0.6761537194252014,0.1621421575546264,0.1482803523540496,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307634830475,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823038697242737,-4074.211181640625,304.1621398925781,0.8844316005706787,0.36902916431427,0.2597856521606445,293.2619323730469,297.1499938964844,293.1499938964844,0.4148004353046417,-7466.375,304.16265869140625,0.98439759016037,0.5013084411621094,0.4760623574256897,293.2467956542969,297.1499938964844,293.1499938964844,0.012031752616167,-3399.94677734375,303.0223999023437,0.4309307634830475,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,292.0461120605469,291.1850891113281,1.0,0.3229936957359314,0.7825711369514465,0.7825711369514465,1.0,1.0,-1.406626582145691,0.6027331352233887,0.803893506526947,0.2709899246692657,0.0,0.0,0.6625428795814514,82.04728698730469,49.0,24.20831680297852,-15309.7138671875,354.3233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,308.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.478515625,18000.0,0.0,0.0,0.3494725525379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723981738090515,0.7724058628082275,-7.718291271885391e-06,0.0,0.000354670220986,0.0,0.0,70.7784423828125,0.0,0.0,0.0,0.4740148186683655,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015388667583465,-2318.3173828125,304.1512145996094,0.6935502290725708,0.1623713821172714,0.1481247395277023,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.446131944656372,0.050000000745058,0.0497612319886684,293.2210693359375,297.1499938964844,293.1499938964844,0.279628038406372,-4043.38330078125,304.1625366210937,0.9047218561172484,0.3670189380645752,0.2581184208393097,293.25811767578125,297.1499938964844,293.1499938964844,0.4086602926254272,-7375.43798828125,304.1694030761719,0.9990000128746032,0.499239832162857,0.4705378413200378,293.2475280761719,297.1499938964844,293.1499938964844,0.0118039222434163,-3361.1875,302.9883117675781,0.446131944656372,0.050000000745058,0.2360458523035049,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,292.0726013183594,291.2005920410156,1.0,0.3115013539791107,0.7819796204566956,0.7819796204566956,1.0,1.0,-1.3953359127044678,0.597466230392456,0.7978697419166565,0.2681480646133423,0.0,0.0,0.6549689173698425,72.6347885131836,37.0,23.733152389526367,-15155.2353515625,326.6127319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,308.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4296875,18000.0,0.0,0.0,0.3491227626800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576155662536621,0.7576231360435486,-7.590660061396193e-06,0.0,0.0003543152415659,0.0,0.0,67.92485809326172,0.0,0.0,0.0,0.4679299592971802,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015388667583465,-2318.3173828125,304.1512145996094,0.6935502290725708,0.1623713821172714,0.1481247395277023,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.446131944656372,0.050000000745058,0.0497612319886684,293.2210693359375,297.1499938964844,293.1499938964844,0.279628038406372,-4043.38330078125,304.1625366210937,0.9047218561172484,0.3670189380645752,0.2581184208393097,293.25811767578125,297.1499938964844,293.1499938964844,0.4086602926254272,-7375.43798828125,304.1694030761719,0.9990000128746032,0.499239832162857,0.4705378413200378,293.2475280761719,297.1499938964844,293.1499938964844,0.0118039222434163,-3361.1875,302.9883117675781,0.446131944656372,0.050000000745058,0.2360458523035049,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,292.0726013183594,291.2005920410156,1.0,0.3115013539791107,0.7819796204566956,0.7819796204566956,1.0,1.0,-1.3953359127044678,0.597466230392456,0.7978697419166565,0.2681480646133423,0.0,0.0,0.6549689173698425,72.6347885131836,37.0,23.733152389526367,-15155.2353515625,326.6127319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,308.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4296875,18000.0,0.0,0.0,0.3491227626800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576155662536621,0.7576231360435486,-7.590660061396193e-06,0.0,0.0003543152415659,0.0,0.0,67.92485809326172,0.0,0.0,0.0,0.4679299592971802,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013375669717788,-2314.242431640625,304.1513671875,0.7012990713119507,0.1625454723834991,0.1481239795684814,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533170759677887,0.050000000745058,0.0496195964515209,293.2215576171875,297.1499938964844,293.1499938964844,0.2779797315597534,-4024.05859375,304.16326904296875,0.9141385555267334,0.3660245835781097,0.2573236227035522,293.24755859375,297.1499938964844,293.1499938964844,0.3935782313346863,-7149.27001953125,304.1932678222656,0.9990000128746032,0.4999375939369201,0.4560851156711578,293.2475280761719,297.1499938964844,293.1499938964844,0.0116959428414702,-3341.17626953125,302.97344970703125,0.4533170759677887,0.050000000745058,0.2353740036487579,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,292.1125183105469,291.22607421875,1.0,0.3049661517143249,0.7816839218139648,0.7816839218139648,1.0,1.0,-1.376029372215271,0.5886253714561462,0.7874040007591248,0.2632285952568054,0.0,0.0,0.6483719944953918,68.724609375,37.0,54.329586029052734,-14981.7041015625,308.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803894042969,308.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.576171875,18000.0,0.0,0.0,0.3485356569290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475802898406982,0.7475878000259399,-7.5091447797603905e-06,0.0,0.0003537193988449,0.0,0.0,66.06253051757812,0.0,0.0,0.0,0.46376633644104,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009080186486244,-2305.64306640625,304.1518859863281,0.7097518444061279,0.16225366294384,0.1480281203985214,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616785049438476,0.050000000745058,0.0494724661111831,293.2221374511719,297.1499938964844,293.1499938964844,0.2758939862251282,-3999.333740234375,304.1646423339844,0.9253405332565308,0.3650024831295013,0.2565144896507263,293.2268981933594,297.1499938964844,293.1499938964844,0.3766718506813049,-6895.873046875,304.2160949707031,0.9990000128746032,0.5027489066123962,0.4405156075954437,293.2469177246094,297.1499938964844,293.1499938964844,0.0115736294537782,-3316.797119140625,302.9619445800781,0.4616785049438476,0.050000000745058,0.2346760779619217,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,292.13433837890625,291.2666015625,1.0,0.2979816794395447,0.7814510464668274,0.7814510464668274,1.0,1.0,-1.355239987373352,0.5791363716125488,0.7761035561561584,0.2579610347747803,0.0,0.0,0.6370730996131897,64.65562438964844,25.0,79.84442901611328,-14772.8037109375,290.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,308.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18320.990234375,18000.0,0.0,0.0,0.3474881947040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301697731018066,0.730177104473114,-7.380819170066388e-06,0.0,0.0003526563523337,0.0,0.0,62.99219131469727,0.0,0.0,0.0,0.4567345082759857,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981233268976211,-2252.7666015625,304.156005859375,0.7237056493759155,0.1585700362920761,0.1452503800392151,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783063232898712,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721782624721527,-3955.665283203125,304.1659240722656,0.9513639807701112,0.3629197478294372,0.2548554539680481,293.1623840332031,297.1499938964844,293.1499938964844,0.3410172462463379,-6360.67822265625,304.2532043457031,0.9990000128746032,0.5138226747512817,0.407019704580307,293.244140625,297.1499938964844,293.1499938964844,0.0113588795065879,-3274.501708984375,302.9419250488281,0.4783063232898712,0.050000000745058,0.2332568764686584,291.3199462890625,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,292.1141967773437,291.3241271972656,1.0,0.2826951146125793,0.7809852957725525,0.7809852957725525,1.0,1.0,-1.3076460361480713,0.5574997067451477,0.7501463294029236,0.2459957301616668,0.0,0.0,0.6100943684577942,56.3162841796875,43.0,75.97985076904297,-14258.2861328125,252.18292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55548095703125,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18503.279296875,18000.0,0.0,0.0,0.3436314463615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783193945884705,0.6783263683319092,-6.978565579629503e-06,0.0,0.0003487422072794,0.0,0.0,54.24612808227539,0.0,0.0,0.0,0.4364029169082641,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981233268976211,-2252.7666015625,304.156005859375,0.7237056493759155,0.1585700362920761,0.1452503800392151,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783063232898712,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721782624721527,-3955.665283203125,304.1659240722656,0.9513639807701112,0.3629197478294372,0.2548554539680481,293.1623840332031,297.1499938964844,293.1499938964844,0.3410172462463379,-6360.67822265625,304.2532043457031,0.9990000128746032,0.5138226747512817,0.407019704580307,293.244140625,297.1499938964844,293.1499938964844,0.0113588795065879,-3274.501708984375,302.9419250488281,0.4783063232898712,0.050000000745058,0.2332568764686584,291.3199462890625,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,292.1141967773437,291.3241271972656,1.0,0.2826951146125793,0.7809852957725525,0.7809852957725525,1.0,1.0,-1.3076460361480713,0.5574997067451477,0.7501463294029236,0.2459957301616668,0.0,0.0,0.6100943684577942,56.3162841796875,43.0,75.97985076904297,-14258.2861328125,252.18292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55548095703125,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18503.279296875,18000.0,0.0,0.0,0.3436314463615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783193945884705,0.6783263683319092,-6.978565579629503e-06,0.0,0.0003487422072794,0.0,0.0,54.24612808227539,0.0,0.0,0.0,0.4364029169082641,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951693281531333,-2197.527099609375,304.1587219238281,0.7248245477676392,0.1555344015359878,0.1417652517557144,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833889305591583,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2697467803955078,-3927.9482421875,304.16455078125,0.9592682719230652,0.360723078250885,0.253281682729721,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170756340027,-6165.97509765625,304.2401733398437,0.9990000128746032,0.526378870010376,0.3952817320823669,293.2414855957031,297.1499938964844,293.1499938964844,0.0112638268619775,-3258.173583984375,302.9179992675781,0.4833889305591583,0.050000000745058,0.2327865064144134,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,292.082763671875,291.3294677734375,1.0,0.2778226435184479,0.7805195450782776,0.7805195450782776,1.0,1.0,-1.286778688430786,0.5480685830116272,0.7387101054191589,0.2405839711427688,0.0,0.0,0.5839381217956543,53.47461700439453,61.0,9.74018383026123,-13885.8662109375,237.9860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9440612792969,308.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18503.796875,18000.0,0.0,0.0,0.3373619019985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211556792259216,0.6211622357368469,-6.527600817207713e-06,0.0,0.0003423794405534,0.0,0.0,45.45933151245117,0.0,0.0,0.0,0.4145189821720123,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951693281531333,-2197.527099609375,304.1587219238281,0.7248245477676392,0.1555344015359878,0.1417652517557144,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833889305591583,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2697467803955078,-3927.9482421875,304.16455078125,0.9592682719230652,0.360723078250885,0.253281682729721,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170756340027,-6165.97509765625,304.2401733398437,0.9990000128746032,0.526378870010376,0.3952817320823669,293.2414855957031,297.1499938964844,293.1499938964844,0.0112638268619775,-3258.173583984375,302.9179992675781,0.4833889305591583,0.050000000745058,0.2327865064144134,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,292.082763671875,291.3294677734375,1.0,0.2778226435184479,0.7805195450782776,0.7805195450782776,1.0,1.0,-1.286778688430786,0.5480685830116272,0.7387101054191589,0.2405839711427688,0.0,0.0,0.5839381217956543,53.47461700439453,61.0,9.74018383026123,-13885.8662109375,237.9860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9440612792969,308.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18503.796875,18000.0,0.0,0.0,0.3373619019985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211556792259216,0.6211622357368469,-6.527600817207713e-06,0.0,0.0003423794405534,0.0,0.0,45.45933151245117,0.0,0.0,0.0,0.4145189821720123,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950142070651054,-2195.822509765625,304.1560363769531,0.7198126316070557,0.1550169140100479,0.141073539853096,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804213047027588,0.050000000745058,0.0491321645677089,293.2270202636719,297.1499938964844,293.1499938964844,0.2689206898212433,-3919.9970703125,304.1610717773437,0.95125150680542,0.3584276139736175,0.2517451345920563,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070379734039,-6280.41650390625,304.1988220214844,0.9990000128746032,0.5328683257102966,0.4021820724010467,293.2394714355469,297.1499938964844,293.1499938964844,0.0112832486629486,-3268.6142578125,302.8866577148437,0.4804213047027588,0.050000000745058,0.2330618351697921,291.2785339355469,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,292.0888366699219,291.2720642089844,1.0,0.2808889746665954,0.7804171442985535,0.7804171442985535,1.0,1.0,-1.292777180671692,0.5507751703262329,0.742002010345459,0.2420104444026947,0.0,0.0,0.5700117945671082,55.03528594970703,79.0,-60.76035690307617,-13769.052734375,243.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153076171875,308.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18303.779296875,18000.0,0.0,0.0,0.329703539609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839064717292786,0.5839126706123352,-6.209787443367532e-06,0.0,0.0003346071753185,0.0,0.0,40.098968505859375,0.0,0.0,0.0,0.4002391397953033,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950142070651054,-2195.822509765625,304.1560363769531,0.7198126316070557,0.1550169140100479,0.141073539853096,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804213047027588,0.050000000745058,0.0491321645677089,293.2270202636719,297.1499938964844,293.1499938964844,0.2689206898212433,-3919.9970703125,304.1610717773437,0.95125150680542,0.3584276139736175,0.2517451345920563,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070379734039,-6280.41650390625,304.1988220214844,0.9990000128746032,0.5328683257102966,0.4021820724010467,293.2394714355469,297.1499938964844,293.1499938964844,0.0112832486629486,-3268.6142578125,302.8866577148437,0.4804213047027588,0.050000000745058,0.2330618351697921,291.2785339355469,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,292.0888366699219,291.2720642089844,1.0,0.2808889746665954,0.7804171442985535,0.7804171442985535,1.0,1.0,-1.292777180671692,0.5507751703262329,0.742002010345459,0.2420104444026947,0.0,0.0,0.5700117945671082,55.03528594970703,79.0,-60.76035690307617,-13769.052734375,243.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153076171875,308.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18303.779296875,18000.0,0.0,0.0,0.329703539609909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839064717292786,0.5839126706123352,-6.209787443367532e-06,0.0,0.0003346071753185,0.0,0.0,40.098968505859375,0.0,0.0,0.0,0.4002391397953033,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954613089561462,-2205.568603515625,304.1532897949219,0.7072677612304688,0.1546293646097183,0.1409176439046859,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.4706440567970276,0.050000000745058,0.0493185296654701,293.22918701171875,297.1499938964844,293.1499938964844,0.2686006426811218,-3917.997314453125,304.1579284667969,0.9305469393730164,0.3560336828231811,0.2502368688583374,293.0823059082031,297.1499938964844,293.1499938964844,0.3557201027870178,-6625.65185546875,304.14605712890625,0.9990000128746032,0.5331675410270691,0.4235911667346954,293.239013671875,297.1499938964844,293.1499938964844,0.0113578727468848,-3291.224365234375,302.8495483398437,0.4706440567970276,0.050000000745058,0.2339458763599395,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,292.12860107421875,291.1976928710937,1.0,0.2902207374572754,0.7803147435188293,0.7803147435188293,1.0,1.0,-1.3177560567855835,0.5620589256286621,0.7556971907615662,0.2481862753629684,0.0,0.0,0.5675463080406189,60.1450080871582,97.0,-93.74022674560548,-13875.146484375,264.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55548095703125,308.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.107421875,18000.0,0.0,0.0,0.3221032619476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704024434089661,0.5704085230827332,-6.06884759690729e-06,0.0,0.0003268938453402,0.0,0.0,38.1198844909668,0.0,0.0,0.0,0.3947775363922119,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954613089561462,-2205.568603515625,304.1532897949219,0.7072677612304688,0.1546293646097183,0.1409176439046859,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.4706440567970276,0.050000000745058,0.0493185296654701,293.22918701171875,297.1499938964844,293.1499938964844,0.2686006426811218,-3917.997314453125,304.1579284667969,0.9305469393730164,0.3560336828231811,0.2502368688583374,293.0823059082031,297.1499938964844,293.1499938964844,0.3557201027870178,-6625.65185546875,304.14605712890625,0.9990000128746032,0.5331675410270691,0.4235911667346954,293.239013671875,297.1499938964844,293.1499938964844,0.0113578727468848,-3291.224365234375,302.8495483398437,0.4706440567970276,0.050000000745058,0.2339458763599395,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,292.12860107421875,291.1976928710937,1.0,0.2902207374572754,0.7803147435188293,0.7803147435188293,1.0,1.0,-1.3177560567855835,0.5620589256286621,0.7556971907615662,0.2481862753629684,0.0,0.0,0.5675463080406189,60.1450080871582,97.0,-93.74022674560548,-13875.146484375,264.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55548095703125,308.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.107421875,18000.0,0.0,0.0,0.3221032619476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704024434089661,0.5704085230827332,-6.06884759690729e-06,0.0,0.0003268938453402,0.0,0.0,38.1198844909668,0.0,0.0,0.0,0.3947775363922119,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956986173987388,-2210.670166015625,304.1522827148437,0.6984797716140747,0.1543994694948196,0.1408387422561645,294.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4627487361431122,0.050000000745058,0.0494550354778766,293.2304077148437,297.1499938964844,293.1499938964844,0.2684826850891113,-3917.4052734375,304.1567077636719,0.9169780611991882,0.3547942042350769,0.2494860887527465,293.0976867675781,297.1499938964844,293.1499938964844,0.3713143765926361,-6866.22265625,304.1184387207031,0.9990000128746032,0.5310083627700806,0.4386104047298431,293.2395935058594,297.1499938964844,293.1499938964844,0.011407421901822,-3305.08935546875,302.8285827636719,0.4627487361431122,0.050000000745058,0.234593391418457,291.1664428710937,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,292.1592102050781,291.1596374511719,1.0,0.2967599034309387,0.7802635431289673,0.7802635431289673,1.0,1.0,-1.335726976394653,0.5701969861984253,0.765529990196228,0.2526549696922302,0.0,0.0,0.5702874064445496,63.8880500793457,97.0,-99.7132568359375,-13993.875,280.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031494140625,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03515625,18000.0,0.0,0.0,0.3187597990036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716450214385986,0.5716511011123657,-6.056415259081405e-06,0.0,0.0003235006879549,0.0,0.0,38.16797637939453,0.0,0.0,0.0,0.3949897885322571,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961472541093826,-2219.727783203125,304.1510314941406,0.6892934441566467,0.1548020839691162,0.1410228461027145,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485936164856,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683501243591308,-3916.572509765625,304.1557312011719,0.9030880928039552,0.35352423787117,0.2487335801124572,293.1219482421875,297.1499938964844,293.1499938964844,0.3894284069538116,-7141.54052734375,304.0912475585937,0.9990000128746032,0.5269196033477783,0.4558316469192505,293.2408447265625,297.1499938964844,293.1499938964844,0.0114613696932792,-3319.887939453125,302.8057861328125,0.4534485936164856,0.050000000745058,0.2353636026382446,291.1289367675781,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,292.1803894042969,291.1222229003906,1.0,0.3043181896209717,0.7798824906349182,0.7798824906349182,1.0,1.0,-1.3568333387374878,0.5797351598739624,0.7770982384681702,0.2578754425048828,0.0,0.0,0.5754468441009521,68.3415298461914,100.0,-102.76715087890624,-14152.5244140625,299.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.560546875,18000.0,0.0,0.0,0.3159267902374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777395367622375,0.5777456164360046,-6.079168542783009e-06,0.0,0.0003206255205441,0.0,0.0,38.84107208251953,0.0,0.0,0.0,0.396999180316925,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985294133424758,-2265.461181640625,304.14666748046875,0.6790015697479248,0.1576574742794037,0.1432625353336334,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.440402626991272,0.050000000745058,0.0498868711292743,293.2342224121094,297.1499938964844,293.1499938964844,0.2677576839923858,-3910.71875,304.1548767089844,0.8833458423614502,0.3509388566017151,0.2471449524164199,293.1881103515625,297.1499938964844,293.1499938964844,0.4196602702140808,-7588.88671875,304.0611877441406,0.9990000128746032,0.51424640417099,0.4830619990825653,293.2459716796875,297.1499938964844,293.1499938964844,0.0115249790251255,-3341.0703125,302.7529296875,0.440402626991272,0.050000000745058,0.236641839146614,291.0627746582031,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,292.1900329589844,291.05889892578125,1.0,0.3160821199417114,0.7791203260421753,0.7791203260421753,1.0,1.0,-1.392166256904602,0.595696210861206,0.796470046043396,0.2667205035686493,0.0,0.0,0.5919000506401062,75.75426483154297,103.0,-84.8505859375,-14488.72265625,332.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158630371094,308.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.57421875,18000.0,0.0,0.0,0.3122330605983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038068532943726,0.603813111782074,-6.229340215213597e-06,0.0,0.0003168768598698,0.0,0.0,42.091068267822266,0.0,0.0,0.0,0.406264990568161,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985294133424758,-2265.461181640625,304.14666748046875,0.6790015697479248,0.1576574742794037,0.1432625353336334,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.440402626991272,0.050000000745058,0.0498868711292743,293.2342224121094,297.1499938964844,293.1499938964844,0.2677576839923858,-3910.71875,304.1548767089844,0.8833458423614502,0.3509388566017151,0.2471449524164199,293.1881103515625,297.1499938964844,293.1499938964844,0.4196602702140808,-7588.88671875,304.0611877441406,0.9990000128746032,0.51424640417099,0.4830619990825653,293.2459716796875,297.1499938964844,293.1499938964844,0.0115249790251255,-3341.0703125,302.7529296875,0.440402626991272,0.050000000745058,0.236641839146614,291.0627746582031,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,292.1900329589844,291.05889892578125,1.0,0.3160821199417114,0.7791203260421753,0.7791203260421753,1.0,1.0,-1.392166256904602,0.595696210861206,0.796470046043396,0.2667205035686493,0.0,0.0,0.5919000506401062,75.75426483154297,103.0,-84.8505859375,-14488.72265625,332.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158630371094,308.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.57421875,18000.0,0.0,0.0,0.3122330605983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038068532943726,0.603813111782074,-6.229340215213597e-06,0.0,0.0003168768598698,0.0,0.0,42.091068267822266,0.0,0.0,0.0,0.406264990568161,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012633368372917,-2316.47412109375,304.1434020996094,0.668663501739502,0.160320907831192,0.1464481949806213,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272527992725372,0.050000000745058,0.0502314232289791,293.23663330078125,297.1499938964844,293.1499938964844,0.2658700942993164,-3888.564697265625,304.156494140625,0.8622368574142456,0.3483200371265411,0.24558886885643,293.24151611328125,297.1499938964844,293.1499938964844,0.4179875254631042,-7547.21533203125,304.0950622558594,0.9806041121482848,0.502356231212616,0.4788818657398224,293.2530822753906,297.1499938964844,293.1499938964844,0.0115497214719653,-3350.61279296875,302.6985168457031,0.4272527992725372,0.050000000745058,0.2382762432098388,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,292.16412353515625,291.0560607910156,1.0,0.3251586556434631,0.7783582210540771,0.7783582210540771,1.0,1.0,-1.3914999961853027,0.5952163934707642,0.7962836027145386,0.2666661739349365,0.0,0.0,0.606606662273407,84.47496795654297,106.0,-10.10403823852539,-14609.544921875,352.91778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,308.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.833984375,18000.0,0.0,0.0,0.3111432790756225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361479759216309,0.6361544132232666,-6.465677870437503e-06,0.0,0.0003157708852086,0.0,0.0,46.63508605957031,0.0,0.0,0.0,0.4183599054813385,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012633368372917,-2316.47412109375,304.1434020996094,0.668663501739502,0.160320907831192,0.1464481949806213,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272527992725372,0.050000000745058,0.0502314232289791,293.23663330078125,297.1499938964844,293.1499938964844,0.2658700942993164,-3888.564697265625,304.156494140625,0.8622368574142456,0.3483200371265411,0.24558886885643,293.24151611328125,297.1499938964844,293.1499938964844,0.4179875254631042,-7547.21533203125,304.0950622558594,0.9806041121482848,0.502356231212616,0.4788818657398224,293.2530822753906,297.1499938964844,293.1499938964844,0.0115497214719653,-3350.61279296875,302.6985168457031,0.4272527992725372,0.050000000745058,0.2382762432098388,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,292.16412353515625,291.0560607910156,1.0,0.3251586556434631,0.7783582210540771,0.7783582210540771,1.0,1.0,-1.3914999961853027,0.5952163934707642,0.7962836027145386,0.2666661739349365,0.0,0.0,0.606606662273407,84.47496795654297,106.0,-10.10403823852539,-14609.544921875,352.91778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,308.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.833984375,18000.0,0.0,0.0,0.3111432790756225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361479759216309,0.6361544132232666,-6.465677870437503e-06,0.0,0.0003157708852086,0.0,0.0,46.63508605957031,0.0,0.0,0.0,0.4183599054813385,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004800722002983,-2300.9775390625,304.14697265625,0.6557128429412842,0.1585267484188079,0.1458321362733841,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199337959289,0.050000000745058,0.05054272711277,293.2489929199219,297.1499938964844,293.1499938964844,0.2614440321922302,-3835.55029296875,304.1617126464844,0.8445324301719666,0.3435955941677093,0.2428182512521743,293.269287109375,297.1499938964844,293.1499938964844,0.4101019203662872,-7419.37158203125,304.1260681152344,0.9588205814361572,0.494343489408493,0.4709755182266235,293.271728515625,297.1499938964844,293.1499938964844,0.0114436587318778,-3335.30126953125,302.6147155761719,0.4179199337959289,0.050000000745058,0.2397529333829879,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,292.2050476074219,291.0924377441406,1.0,0.3318412899971008,0.7774522304534912,0.7774522304534912,1.0,1.0,-1.380090594291687,0.5898645520210266,0.7902260422706604,0.2637449204921722,0.0,0.0,0.6122742295265198,92.16815948486328,94.0,33.944332122802734,-14513.8876953125,365.6135864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7424011230469,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17851.154296875,18000.0,0.0,0.0,0.3115140497684479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534687280654907,0.6534753441810608,-6.6301136030233465e-06,0.0,0.0003161471686325,0.0,0.0,49.40911865234375,0.0,0.0,0.0,0.4253477156162262,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004800722002983,-2300.9775390625,304.14697265625,0.6557128429412842,0.1585267484188079,0.1458321362733841,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199337959289,0.050000000745058,0.05054272711277,293.2489929199219,297.1499938964844,293.1499938964844,0.2614440321922302,-3835.55029296875,304.1617126464844,0.8445324301719666,0.3435955941677093,0.2428182512521743,293.269287109375,297.1499938964844,293.1499938964844,0.4101019203662872,-7419.37158203125,304.1260681152344,0.9588205814361572,0.494343489408493,0.4709755182266235,293.271728515625,297.1499938964844,293.1499938964844,0.0114436587318778,-3335.30126953125,302.6147155761719,0.4179199337959289,0.050000000745058,0.2397529333829879,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,292.2050476074219,291.0924377441406,1.0,0.3318412899971008,0.7774522304534912,0.7774522304534912,1.0,1.0,-1.380090594291687,0.5898645520210266,0.7902260422706604,0.2637449204921722,0.0,0.0,0.6122742295265198,92.16815948486328,94.0,33.944332122802734,-14513.8876953125,365.6135864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7424011230469,308.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17851.154296875,18000.0,0.0,0.0,0.3115140497684479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534687280654907,0.6534753441810608,-6.6301136030233465e-06,0.0,0.0003161471686325,0.0,0.0,49.40911865234375,0.0,0.0,0.0,0.4253477156162262,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991774424910545,-2276.07177734375,304.150146484375,0.6515069007873535,0.1568698734045028,0.1445308476686477,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.257340669631958,-3786.83203125,304.1645812988281,0.8389341235160828,0.3399714529514313,0.240200862288475,293.2774353027344,297.1499938964844,293.1499938964844,0.4047769606113434,-7335.19921875,304.1426086425781,0.9517254829406738,0.4896451234817505,0.466055154800415,293.2841186523437,297.1499938964844,293.1499938964844,0.0112933423370122,-3310.541015625,302.5413818359375,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,292.2441101074219,291.1197204589844,1.0,0.3317682445049286,0.77654629945755,0.77654629945755,1.0,1.0,-1.369923710823059,0.585081934928894,0.784841775894165,0.2611463069915771,0.0,0.0,0.6143465638160706,93.62989044189452,82.0,33.71180725097656,-14373.4833984375,364.1526489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,308.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.92578125,18000.0,0.0,0.0,0.3124789595603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605814099311829,0.6605880856513977,-6.706266958644847e-06,0.0,0.0003171264252159,0.0,0.0,50.62719345092773,0.0,0.0,0.0,0.4283526241779327,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991774424910545,-2276.07177734375,304.150146484375,0.6515069007873535,0.1568698734045028,0.1445308476686477,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.257340669631958,-3786.83203125,304.1645812988281,0.8389341235160828,0.3399714529514313,0.240200862288475,293.2774353027344,297.1499938964844,293.1499938964844,0.4047769606113434,-7335.19921875,304.1426086425781,0.9517254829406738,0.4896451234817505,0.466055154800415,293.2841186523437,297.1499938964844,293.1499938964844,0.0112933423370122,-3310.541015625,302.5413818359375,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,292.2441101074219,291.1197204589844,1.0,0.3317682445049286,0.77654629945755,0.77654629945755,1.0,1.0,-1.369923710823059,0.585081934928894,0.784841775894165,0.2611463069915771,0.0,0.0,0.6143465638160706,93.62989044189452,82.0,33.71180725097656,-14373.4833984375,364.1526489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,308.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.92578125,18000.0,0.0,0.0,0.3124789595603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605814099311829,0.6605880856513977,-6.706266958644847e-06,0.0,0.0003171264252159,0.0,0.0,50.62719345092773,0.0,0.0,0.0,0.4283526241779327,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982598885893821,-2258.754150390625,304.1517944335937,0.6512714624404907,0.1556856781244278,0.14350026845932,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555640041828155,-3765.89892578125,304.1651611328125,0.839222252368927,0.3383461236953735,0.2390077412128448,293.2784118652344,297.1499938964844,293.1499938964844,0.4027661085128784,-7304.05126953125,304.1475830078125,0.952436089515686,0.4878384172916412,0.4641824066638946,293.2885131835937,297.1499938964844,293.1499938964844,0.0112065598368644,-3296.0205078125,302.50738525390625,0.4172298610210418,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,292.2527160644531,291.1275939941406,1.0,0.3300278186798095,0.7760933041572571,0.7760933041572571,1.0,1.0,-1.3647419214248655,0.5826451778411865,0.7820966839790344,0.2598322331905365,0.0,0.0,0.6151289939880371,92.57398986816406,82.0,28.86161422729492,-14306.78515625,359.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575744628906,308.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.65625,18000.0,0.0,0.0,0.313049852848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662729799747467,0.6627365350723267,-6.727314485033276e-06,0.0,0.0003177058242727,0.0,0.0,50.98673629760742,0.0,0.0,0.0,0.4292466938495636,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972482860088348,-2239.685302734375,304.1532897949219,0.6520744562149048,0.1544984281063079,0.1423626393079757,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942811012268,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.2538204193115234,-3745.35498046875,304.1655578613281,0.84101802110672,0.3367838263511657,0.2378467917442321,293.2783508300781,297.1499938964844,293.1499938964844,0.4008802771568298,-7275.22021484375,304.15142822265625,0.955208957195282,0.4862252175807953,0.4625070989131927,293.2919921875,297.1499938964844,293.1499938964844,0.0111119784414768,-3279.6826171875,302.4750366210937,0.4191942811012268,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,292.2605895996094,291.1358947753906,1.0,0.3274028599262237,0.775850772857666,0.775850772857666,1.0,1.0,-1.3594725131988523,0.5801965594291687,0.7792760133743286,0.2585298120975494,0.0,0.0,0.6153476238250732,90.65597534179688,70.0,26.518518447875977,-14242.4775390625,352.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,308.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26171875,18000.0,0.0,0.0,0.3136330246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641090512275696,0.6641157865524292,-6.742182904417859e-06,0.0,0.000318297650665,0.0,0.0,51.22649765014648,0.0,0.0,0.0,0.4298150241374969,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952670946717262,-2202.382568359375,304.15545654296875,0.656885027885437,0.1523339450359344,0.1401403546333313,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503928244113922,-3704.95263671875,304.16607666015625,0.8485181927680969,0.3337614238262176,0.2355599999427795,293.2764892578125,297.1499938964844,293.1499938964844,0.3973251283168793,-7221.74609375,304.15679931640625,0.9655669927597046,0.4833470284938812,0.459481805562973,293.29705810546875,297.1499938964844,293.1499938964844,0.0109073864296078,-3243.2255859375,302.4139404296875,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,292.27459716796875,291.1517944335937,1.0,0.320068210363388,0.7753657102584839,0.7753657102584839,1.0,1.0,-1.3488965034484863,0.5752850770950317,0.7736114859580994,0.2559399008750915,0.0,0.0,0.6142035126686096,84.86083984375,58.0,23.24055862426757,-14114.1884765625,334.0552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.314699113368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635442972183228,0.6635510325431824,-6.746609869878739e-06,0.0,0.0003193795855622,0.0,0.0,51.19149017333984,0.0,0.0,0.0,0.4296721816062927,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952670946717262,-2202.382568359375,304.15545654296875,0.656885027885437,0.1523339450359344,0.1401403546333313,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503928244113922,-3704.95263671875,304.16607666015625,0.8485181927680969,0.3337614238262176,0.2355599999427795,293.2764892578125,297.1499938964844,293.1499938964844,0.3973251283168793,-7221.74609375,304.15679931640625,0.9655669927597046,0.4833470284938812,0.459481805562973,293.29705810546875,297.1499938964844,293.1499938964844,0.0109073864296078,-3243.2255859375,302.4139404296875,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,292.27459716796875,291.1517944335937,1.0,0.320068210363388,0.7753657102584839,0.7753657102584839,1.0,1.0,-1.3488965034484863,0.5752850770950317,0.7736114859580994,0.2559399008750915,0.0,0.0,0.6142035126686096,84.86083984375,58.0,23.24055862426757,-14114.1884765625,334.0552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,308.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.970703125,18000.0,0.0,0.0,0.314699113368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635442972183228,0.6635510325431824,-6.746609869878739e-06,0.0,0.0003193795855622,0.0,0.0,51.19149017333984,0.0,0.0,0.0,0.4296721816062927,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934663340449333,-2168.522216796875,304.1566162109375,0.665987491607666,0.1504830121994018,0.1381310224533081,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470080703496933,-3664.999267578125,304.1663513183594,0.8609701991081238,0.330808013677597,0.2332798838615417,293.2734680175781,297.1499938964844,293.1499938964844,0.3939378559589386,-7171.60791015625,304.16015625,0.9804688096046448,0.4807511866092682,0.4566948115825653,293.3003234863281,297.1499938964844,293.1499938964844,0.010691387578845,-3203.54345703125,302.3560791015625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,292.28692626953125,291.1665344238281,1.0,0.310623437166214,0.7748806476593018,0.7748806476593018,1.0,1.0,-1.3383749723434448,0.5703956484794617,0.7679793834686279,0.2533945441246032,0.0,0.0,0.611168384552002,77.25030517578125,46.0,21.21342086791992,-13987.982421875,311.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.638671875,18000.0,0.0,0.0,0.315438836812973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589202284812927,0.6589269638061523,-6.717993983329507e-06,0.0,0.0003201303188689,0.0,0.0,50.5174560546875,0.0,0.0,0.0,0.4279395341873169,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934663340449333,-2168.522216796875,304.1566162109375,0.665987491607666,0.1504830121994018,0.1381310224533081,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470080703496933,-3664.999267578125,304.1663513183594,0.8609701991081238,0.330808013677597,0.2332798838615417,293.2734680175781,297.1499938964844,293.1499938964844,0.3939378559589386,-7171.60791015625,304.16015625,0.9804688096046448,0.4807511866092682,0.4566948115825653,293.3003234863281,297.1499938964844,293.1499938964844,0.010691387578845,-3203.54345703125,302.3560791015625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,292.28692626953125,291.1665344238281,1.0,0.310623437166214,0.7748806476593018,0.7748806476593018,1.0,1.0,-1.3383749723434448,0.5703956484794617,0.7679793834686279,0.2533945441246032,0.0,0.0,0.611168384552002,77.25030517578125,46.0,21.21342086791992,-13987.982421875,311.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.638671875,18000.0,0.0,0.0,0.315438836812973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589202284812927,0.6589269638061523,-6.717993983329507e-06,0.0,0.0003201303188689,0.0,0.0,50.5174560546875,0.0,0.0,0.0,0.4279395341873169,4.0,0.0,1.0
