time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918322131037712,-2137.83154296875,304.1571350097656,0.6797003746032715,0.1488739848136901,0.1363155543804168,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799981594085,0.050000000745058,0.049641415476799,293.26031494140625,297.1499938964844,293.1499938964844,0.2436521202325821,-3625.306640625,304.16650390625,0.878852128982544,0.3278895914554596,0.2309956699609756,293.2699279785156,297.1499938964844,293.1499938964844,0.3906222879886627,-7123.34521484375,304.1622619628906,0.9977961778640748,0.4783405661582947,0.454052597284317,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713961482048,-3162.09716796875,302.30029296875,0.4521799981594085,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,292.2981262207031,291.1802673339844,1.0,0.2996071875095367,0.7744250893592834,0.7744250893592834,1.0,1.0,-1.327892184257507,0.5655233860015869,0.7623688578605652,0.2508991658687591,0.0,0.0,0.606347918510437,68.50970458984375,34.0,19.457881927490234,-13861.5556640625,287.6784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.498046875,18000.0,0.0,0.0,0.315672218799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504812240600586,0.6504878401756287,-6.65877632854972e-06,0.0,0.0003203671949449,0.0,0.0,49.26017761230469,0.0,0.0,0.0,0.424726128578186,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918322131037712,-2137.83154296875,304.1571350097656,0.6797003746032715,0.1488739848136901,0.1363155543804168,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799981594085,0.050000000745058,0.049641415476799,293.26031494140625,297.1499938964844,293.1499938964844,0.2436521202325821,-3625.306640625,304.16650390625,0.878852128982544,0.3278895914554596,0.2309956699609756,293.2699279785156,297.1499938964844,293.1499938964844,0.3906222879886627,-7123.34521484375,304.1622619628906,0.9977961778640748,0.4783405661582947,0.454052597284317,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713961482048,-3162.09716796875,302.30029296875,0.4521799981594085,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,292.2981262207031,291.1802673339844,1.0,0.2996071875095367,0.7744250893592834,0.7744250893592834,1.0,1.0,-1.327892184257507,0.5655233860015869,0.7623688578605652,0.2508991658687591,0.0,0.0,0.606347918510437,68.50970458984375,34.0,19.457881927490234,-13861.5556640625,287.6784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.498046875,18000.0,0.0,0.0,0.315672218799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504812240600586,0.6504878401756287,-6.65877632854972e-06,0.0,0.0003203671949449,0.0,0.0,49.26017761230469,0.0,0.0,0.0,0.424726128578186,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898206904530525,-2099.62255859375,304.1581726074219,0.6923792362213135,0.1464860737323761,0.1342923045158386,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681030511856079,0.050000000745058,0.0493642725050449,293.2606811523437,297.1499938964844,293.1499938964844,0.2398432046175003,-3579.600830078125,304.1674194335937,0.8962441682815552,0.3250211179256439,0.228790745139122,293.2486572265625,297.1499938964844,293.1499938964844,0.3644414246082306,-6725.75830078125,304.2025451660156,0.9990000128746032,0.4795286953449249,0.4286687672138214,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631915360689,-3119.521484375,302.2513427734375,0.4681030511856079,0.050000000745058,0.2341628521680832,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,292.30279541015625,291.2242736816406,1.0,0.2864962220191955,0.7739695310592651,0.7739695310592651,1.0,1.0,-1.2905601263046265,0.5484330654144287,0.7421270608901978,0.2420525401830673,0.0,0.0,0.5955442786216736,60.91736602783203,25.0,62.14313125610352,-13563.9619140625,255.7302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,308.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.1328125,18000.0,0.0,0.0,0.3150139451026916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352545022964478,0.635261058807373,-6.559484518220415e-06,0.0,0.0003196991165168,0.0,0.0,47.083534240722656,0.0,0.0,0.0,0.4189136028289795,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898206904530525,-2099.62255859375,304.1581726074219,0.6923792362213135,0.1464860737323761,0.1342923045158386,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681030511856079,0.050000000745058,0.0493642725050449,293.2606811523437,297.1499938964844,293.1499938964844,0.2398432046175003,-3579.600830078125,304.1674194335937,0.8962441682815552,0.3250211179256439,0.228790745139122,293.2486572265625,297.1499938964844,293.1499938964844,0.3644414246082306,-6725.75830078125,304.2025451660156,0.9990000128746032,0.4795286953449249,0.4286687672138214,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631915360689,-3119.521484375,302.2513427734375,0.4681030511856079,0.050000000745058,0.2341628521680832,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,292.30279541015625,291.2242736816406,1.0,0.2864962220191955,0.7739695310592651,0.7739695310592651,1.0,1.0,-1.2905601263046265,0.5484330654144287,0.7421270608901978,0.2420525401830673,0.0,0.0,0.5955442786216736,60.91736602783203,25.0,62.14313125610352,-13563.9619140625,255.7302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,308.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18169.1328125,18000.0,0.0,0.0,0.3150139451026916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352545022964478,0.635261058807373,-6.559484518220415e-06,0.0,0.0003196991165168,0.0,0.0,47.083534240722656,0.0,0.0,0.0,0.4189136028289795,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880835130810737,-2066.6142578125,304.15985107421875,0.6977208256721497,0.1443132907152176,0.1324900984764099,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.4752323627471924,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377064973115921,-3553.74658203125,304.1681213378906,0.9056710600852966,0.3235156536102295,0.2276872992515564,293.2244567871094,297.1499938964844,293.1499938964844,0.3486324846744537,-6486.873046875,304.2216491699219,0.9990000128746032,0.4830280244350433,0.413876324892044,293.30303955078125,297.1499938964844,293.1499938964844,0.0101549653336405,-3096.09765625,302.2299499511719,0.4752323627471924,0.050000000745058,0.2335398197174072,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,292.2684020996094,291.2552490234375,1.0,0.2796257138252258,0.7737417221069336,0.7737417221069336,1.0,1.0,-1.2683556079864502,0.5383172035217285,0.7300384044647217,0.2367949336767196,0.0,0.0,0.5855580568313599,57.25682067871094,25.0,70.0018081665039,-13359.095703125,239.34988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,308.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.6953125,18000.0,0.0,0.0,0.3140559196472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190434098243713,0.6190499067306519,-6.458299139922019e-06,0.0,0.0003187268448527,0.0,0.0,44.85696029663086,0.0,0.0,0.0,0.4129619896411896,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864016190171241,-2034.88232421875,304.1611022949219,0.7035988569259644,0.1428941786289215,0.1306763440370559,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819455444812774,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355466187000274,-3527.69140625,304.16876220703125,0.916435956954956,0.3217211365699768,0.2264076918363571,293.1974182128906,297.1499938964844,293.1499938964844,0.3326624035835266,-6244.9130859375,304.23760986328125,0.9990000128746032,0.4873951077461242,0.3986524641513824,293.3028564453125,297.1499938964844,293.1499938964844,0.0100561026483774,-3075.16015625,302.2076721191406,0.4819455444812774,0.050000000745058,0.2329214662313461,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,292.2315979003906,291.2774963378906,1.0,0.2725394666194916,0.7736462354660034,0.7736462354660034,1.0,1.0,-1.2454696893692017,0.5279242992401123,0.7175454497337341,0.2314505577087402,0.0,0.0,0.5749428868293762,53.61836624145508,28.0,65.53618621826172,-13137.609375,223.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368408203125,308.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18327.716796875,18000.0,0.0,0.0,0.3125668466091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995578169822693,0.5995641350746155,-6.3276802393374965e-06,0.0,0.0003172155993524,0.0,0.0,42.21794891357422,0.0,0.0,0.0,0.4058523774147033,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848189368844032,-2005.3131103515625,304.15997314453125,0.7146693468093872,0.1416623443365097,0.1290266066789627,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915976524353027,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231960266828537,-3484.825439453125,304.1683959960937,0.9335761666297911,0.3186968863010406,0.2240733653306961,293.1485900878906,297.1499938964844,293.1499938964844,0.3088329434394836,-5885.8173828125,304.2474975585937,0.9990000128746032,0.4961095452308655,0.3761439919471741,293.3018493652344,297.1499938964844,293.1499938964844,0.0099029717966914,-3044.01318359375,302.16168212890625,0.4915976524353027,0.050000000745058,0.2320497930049896,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,292.16131591796875,291.2990417480469,1.0,0.2626380622386932,0.7734552621841431,0.7734552621841431,1.0,1.0,-1.2123943567276,0.5128942131996155,0.6995002031326294,0.2239211350679397,0.0,0.0,0.552977979183197,48.49202728271485,31.0,32.119319915771484,-12758.826171875,201.15660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6785888671875,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.6015625,18000.0,0.0,0.0,0.3079958260059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575687289237976,0.5575747489929199,-6.040123935235897e-06,0.0,0.0003125765942968,0.0,0.0,36.823822021484375,0.0,0.0,0.0,0.3906641006469726,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848189368844032,-2005.3131103515625,304.15997314453125,0.7146693468093872,0.1416623443365097,0.1290266066789627,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915976524353027,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231960266828537,-3484.825439453125,304.1683959960937,0.9335761666297911,0.3186968863010406,0.2240733653306961,293.1485900878906,297.1499938964844,293.1499938964844,0.3088329434394836,-5885.8173828125,304.2474975585937,0.9990000128746032,0.4961095452308655,0.3761439919471741,293.3018493652344,297.1499938964844,293.1499938964844,0.0099029717966914,-3044.01318359375,302.16168212890625,0.4915976524353027,0.050000000745058,0.2320497930049896,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,292.16131591796875,291.2990417480469,1.0,0.2626380622386932,0.7734552621841431,0.7734552621841431,1.0,1.0,-1.2123943567276,0.5128942131996155,0.6995002031326294,0.2239211350679397,0.0,0.0,0.552977979183197,48.49202728271485,31.0,32.119319915771484,-12758.826171875,201.15660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6785888671875,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.6015625,18000.0,0.0,0.0,0.3079958260059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575687289237976,0.5575747489929199,-6.040123935235897e-06,0.0,0.0003125765942968,0.0,0.0,36.823822021484375,0.0,0.0,0.0,0.3906641006469726,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840870067477226,-1992.0667724609373,304.1578674316406,0.7226523160934448,0.1408470869064331,0.1281338632106781,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.49852454662323,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293088883161544,-3453.64892578125,304.16668701171875,0.9452571868896484,0.3158501386642456,0.221992552280426,293.1094055175781,297.1499938964844,293.1499938964844,0.2927244305610657,-5644.75439453125,304.2415771484375,0.9990000128746032,0.5041071176528931,0.3607388138771057,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956834360957,-3024.623291015625,302.1131286621094,0.49852454662323,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,292.1187438964844,291.2920227050781,1.0,0.2557989358901977,0.7732642889022827,0.7732642889022827,1.0,1.0,-1.1895060539245603,0.502382755279541,0.6871232390403748,0.2191373407840728,0.0,0.0,0.5340503454208374,45.15315628051758,34.0,-1.1311720609664917,-12462.1123046875,186.8905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320739746094,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.115234375,18000.0,0.0,0.0,0.3016397655010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204828381538391,0.5204886198043823,-5.785663688584464e-06,0.0,0.0003061260213144,0.0,0.0,32.4180793762207,0.0,0.0,0.0,0.3774688243865967,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840870067477226,-1992.0667724609373,304.1578674316406,0.7226523160934448,0.1408470869064331,0.1281338632106781,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.49852454662323,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293088883161544,-3453.64892578125,304.16668701171875,0.9452571868896484,0.3158501386642456,0.221992552280426,293.1094055175781,297.1499938964844,293.1499938964844,0.2927244305610657,-5644.75439453125,304.2415771484375,0.9990000128746032,0.5041071176528931,0.3607388138771057,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956834360957,-3024.623291015625,302.1131286621094,0.49852454662323,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,292.1187438964844,291.2920227050781,1.0,0.2557989358901977,0.7732642889022827,0.7732642889022827,1.0,1.0,-1.1895060539245603,0.502382755279541,0.6871232390403748,0.2191373407840728,0.0,0.0,0.5340503454208374,45.15315628051758,34.0,-1.1311720609664917,-12462.1123046875,186.8905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320739746094,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.115234375,18000.0,0.0,0.0,0.3016397655010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204828381538391,0.5204886198043823,-5.785663688584464e-06,0.0,0.0003061260213144,0.0,0.0,32.4180793762207,0.0,0.0,0.0,0.3774688243865967,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835748240351677,-1983.025634765625,304.1560974121094,0.7274860143661499,0.1401116997003555,0.1273922622203827,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031822323799133,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269024103879928,-3425.420654296875,304.1651611328125,0.9515336155891418,0.312868982553482,0.2198984622955322,293.0794982910156,297.1499938964844,293.1499938964844,0.2825371921062469,-5494.42041015625,304.2279052734375,0.9990000128746032,0.5112177729606628,0.3510202467441559,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130862995982,-3011.2333984375,302.0636291503906,0.5031822323799133,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,292.0985717773437,291.2735900878906,1.0,0.2514001429080963,0.7732340693473816,0.7732340693473816,1.0,1.0,-1.1739319562911987,0.4950862526893616,0.6788457036018372,0.2164131700992584,0.0,0.0,0.5183172225952148,43.11198806762695,52.0,-21.490846633911133,-12232.7216796875,177.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.384765625,18000.0,0.0,0.0,0.2940357327461242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904220104217529,0.4904275834560394,-5.5883101595100015e-06,0.0,0.0002984088787343,0.0,0.0,29.127037048339844,0.0,0.0,0.0,0.367031067609787,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835748240351677,-1983.025634765625,304.1560974121094,0.7274860143661499,0.1401116997003555,0.1273922622203827,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031822323799133,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269024103879928,-3425.420654296875,304.1651611328125,0.9515336155891418,0.312868982553482,0.2198984622955322,293.0794982910156,297.1499938964844,293.1499938964844,0.2825371921062469,-5494.42041015625,304.2279052734375,0.9990000128746032,0.5112177729606628,0.3510202467441559,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130862995982,-3011.2333984375,302.0636291503906,0.5031822323799133,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,292.0985717773437,291.2735900878906,1.0,0.2514001429080963,0.7732340693473816,0.7732340693473816,1.0,1.0,-1.1739319562911987,0.4950862526893616,0.6788457036018372,0.2164131700992584,0.0,0.0,0.5183172225952148,43.11198806762695,52.0,-21.490846633911133,-12232.7216796875,177.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.384765625,18000.0,0.0,0.0,0.2940357327461242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904220104217529,0.4904275834560394,-5.5883101595100015e-06,0.0,0.0002984088787343,0.0,0.0,29.127037048339844,0.0,0.0,0.0,0.367031067609787,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833500400185585,-1979.645263671875,304.1544494628906,0.721234917640686,0.1393437981605529,0.1267771273851394,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992609322071075,0.050000000745058,0.0487873293459415,293.2654724121094,297.1499938964844,293.1499938964844,0.2249584197998047,-3403.051513671875,304.1632995605469,0.939972162246704,0.309722900390625,0.217782512307167,293.0667419433594,297.1499938964844,293.1499938964844,0.2899277806282043,-5622.99658203125,304.18896484375,0.9990000128746032,0.5156441926956177,0.3591658771038055,293.297119140625,297.1499938964844,293.1499938964844,0.0096825351938605,-3011.19384765625,302.00946044921875,0.4992609322071075,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,292.10565185546875,291.2291564941406,1.0,0.2550930678844452,0.7732038497924805,0.7732038497924805,1.0,1.0,-1.1808395385742188,0.4980172514915466,0.6828222870826721,0.2184947878122329,0.0,0.0,0.5089883804321289,44.76359939575195,70.0,-61.51519012451172,-12161.96875,183.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.34765625,18000.0,0.0,0.0,0.2858913838863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695525765419006,0.4695580303668976,-5.44885824638186e-06,0.0,0.0002901433908846,0.0,0.0,26.95229148864746,0.0,0.0,0.0,0.3598856031894684,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833500400185585,-1979.645263671875,304.1544494628906,0.721234917640686,0.1393437981605529,0.1267771273851394,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992609322071075,0.050000000745058,0.0487873293459415,293.2654724121094,297.1499938964844,293.1499938964844,0.2249584197998047,-3403.051513671875,304.1632995605469,0.939972162246704,0.309722900390625,0.217782512307167,293.0667419433594,297.1499938964844,293.1499938964844,0.2899277806282043,-5622.99658203125,304.18896484375,0.9990000128746032,0.5156441926956177,0.3591658771038055,293.297119140625,297.1499938964844,293.1499938964844,0.0096825351938605,-3011.19384765625,302.00946044921875,0.4992609322071075,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,292.10565185546875,291.2291564941406,1.0,0.2550930678844452,0.7732038497924805,0.7732038497924805,1.0,1.0,-1.1808395385742188,0.4980172514915466,0.6828222870826721,0.2184947878122329,0.0,0.0,0.5089883804321289,44.76359939575195,70.0,-61.51519012451172,-12161.96875,183.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.34765625,18000.0,0.0,0.0,0.2858913838863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695525765419006,0.4695580303668976,-5.44885824638186e-06,0.0,0.0002901433908846,0.0,0.0,26.95229148864746,0.0,0.0,0.0,0.3598856031894684,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833555161952972,-1980.3330078125,304.15362548828125,0.7143117785453796,0.138919398188591,0.1264844089746475,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205615997314,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242653965950012,-3395.425048828125,304.1621398925781,0.9281523823738098,0.3081039190292358,0.2167236804962158,293.0711364746094,297.1499938964844,293.1499938964844,0.2999412715435028,-5785.978515625,304.16363525390625,0.9990000128746032,0.5158437490463257,0.3692959249019623,293.2969970703125,297.1499938964844,293.1499938964844,0.0096883038058876,-3017.03271484375,301.97857666015625,0.4946205615997314,0.050000000745058,0.2317951023578643,291.2010803222656,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,292.1224975585937,291.1936950683594,1.0,0.2593914866447449,0.7731887102127075,0.7731887102127075,1.0,1.0,-1.1919091939926147,0.5029682517051697,0.6889410018920898,0.2211207300424575,0.0,0.0,0.5090548396110535,46.88946914672852,70.0,-79.97229766845703,-12209.4482421875,191.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.47265625,18000.0,0.0,0.0,0.2819913923740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660798609256744,0.466085284948349,-5.412890004663495e-06,0.0,0.0002861854154616,0.0,0.0,26.54598617553711,0.0,0.0,0.0,0.3585415780544281,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833639577031135,-1981.0709228515625,304.1529541015625,0.7050715684890747,0.1384527385234832,0.126186117529869,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887726008892059,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235928475856781,-3388.009765625,304.1611633300781,0.9137513041496276,0.3064563274383545,0.2156656831502914,293.0826721191406,297.1499938964844,293.1499938964844,0.3133295476436615,-5999.94091796875,304.1368103027344,0.9990000128746032,0.51458340883255,0.3826779723167419,293.2973327636719,297.1499938964844,293.1499938964844,0.0097006242722272,-3024.4677734375,301.9460754394531,0.4887726008892059,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,292.1469116210937,291.15771484375,1.0,0.2650821208953857,0.7730051279067993,0.7730051279067993,1.0,1.0,-1.2070720195770264,0.5097790360450745,0.6972929835319519,0.2245926409959793,0.0,0.0,0.5116811990737915,49.78904724121094,88.0,-89.75550079345703,-12306.044921875,202.0590362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.2784406244754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673364460468292,0.4673418700695038,-5.403389877756126e-06,0.0,0.0002825818373821,0.0,0.0,26.597227096557617,0.0,0.0,0.0,0.3587298691272735,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833197608590126,-1981.3397216796875,304.1520690917969,0.6823936700820923,0.1373516321182251,0.1255285590887069,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736186563968658,0.050000000745058,0.0492637977004051,293.26922607421875,297.1499938964844,293.1499938964844,0.2222143113613128,-3372.615234375,304.1597595214844,0.8833613395690918,0.3030713200569153,0.2135473042726516,293.1253356933594,297.1499938964844,293.1499938964844,0.3487045764923095,-6552.09912109375,304.082275390625,0.9990000128746032,0.5076910853385925,0.4173715710639953,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384853288531,-3042.456787109375,301.8761291503906,0.4736186563968658,0.050000000745058,0.2336862385272979,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,292.217041015625,291.0874938964844,1.0,0.2799390256404876,0.7726379036903381,0.7726379036903381,1.0,1.0,-1.2473957538604736,0.5279794931411743,0.7194162607192993,0.2338305413722992,0.0,0.0,0.523893415927887,57.77816009521485,106.0,-95.094970703125,-12608.646484375,232.77442932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33984375,18000.0,0.0,0.0,0.2729945778846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820195138454437,0.4820249676704407,-5.456304279505275e-06,0.0,0.0002770547871477,0.0,0.0,27.90815734863281,0.0,0.0,0.0,0.3632010817527771,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833197608590126,-1981.3397216796875,304.1520690917969,0.6823936700820923,0.1373516321182251,0.1255285590887069,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736186563968658,0.050000000745058,0.0492637977004051,293.26922607421875,297.1499938964844,293.1499938964844,0.2222143113613128,-3372.615234375,304.1597595214844,0.8833613395690918,0.3030713200569153,0.2135473042726516,293.1253356933594,297.1499938964844,293.1499938964844,0.3487045764923095,-6552.09912109375,304.082275390625,0.9990000128746032,0.5076910853385925,0.4173715710639953,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384853288531,-3042.456787109375,301.8761291503906,0.4736186563968658,0.050000000745058,0.2336862385272979,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,292.217041015625,291.0874938964844,1.0,0.2799390256404876,0.7726379036903381,0.7726379036903381,1.0,1.0,-1.2473957538604736,0.5279794931411743,0.7194162607192993,0.2338305413722992,0.0,0.0,0.523893415927887,57.77816009521485,106.0,-95.094970703125,-12608.646484375,232.77442932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33984375,18000.0,0.0,0.0,0.2729945778846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820195138454437,0.4820249676704407,-5.456304279505275e-06,0.0,0.0002770547871477,0.0,0.0,27.90815734863281,0.0,0.0,0.0,0.3632010817527771,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831109061837196,-1978.3780517578125,304.1517333984375,0.6581810712814331,0.1360048651695251,0.1247439458966255,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513833224773407,0.050000000745058,0.0496569089591503,293.27166748046875,297.1499938964844,293.1499938964844,0.22066330909729,-3354.85009765625,304.1591186523437,0.8523688912391663,0.2995577752590179,0.2114166319370269,293.18914794921875,297.1499938964844,293.1499938964844,0.3931699991226196,-7225.87548828125,304.0309143066406,0.9990000128746032,0.4954213201999664,0.4598809778690338,293.30419921875,297.1499938964844,293.1499938964844,0.0097875026986002,-3062.722412109375,301.79998779296875,0.4513833224773407,0.050000000745058,0.2355509996414184,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.9751281738281,292.32568359375,291.0256652832031,1.0,0.2983416616916656,0.772270679473877,0.772270679473877,1.0,1.0,-1.29762864112854,0.5507151484489441,0.7469134330749512,0.2456376254558563,0.0,0.0,0.5441563725471497,68.4883804321289,109.0,-85.68408966064453,-13014.013671875,275.2156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3623046875,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17743.634765625,18000.0,0.0,0.0,0.2705422043800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119798183441162,0.5119854211807251,-5.605808837572113e-06,0.0,0.0002745659439824,0.0,0.0,30.89051818847656,0.0,0.0,0.0,0.3730237483978271,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831109061837196,-1978.3780517578125,304.1517333984375,0.6581810712814331,0.1360048651695251,0.1247439458966255,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513833224773407,0.050000000745058,0.0496569089591503,293.27166748046875,297.1499938964844,293.1499938964844,0.22066330909729,-3354.85009765625,304.1591186523437,0.8523688912391663,0.2995577752590179,0.2114166319370269,293.18914794921875,297.1499938964844,293.1499938964844,0.3931699991226196,-7225.87548828125,304.0309143066406,0.9990000128746032,0.4954213201999664,0.4598809778690338,293.30419921875,297.1499938964844,293.1499938964844,0.0097875026986002,-3062.722412109375,301.79998779296875,0.4513833224773407,0.050000000745058,0.2355509996414184,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.9751281738281,292.32568359375,291.0256652832031,1.0,0.2983416616916656,0.772270679473877,0.772270679473877,1.0,1.0,-1.29762864112854,0.5507151484489441,0.7469134330749512,0.2456376254558563,0.0,0.0,0.5441563725471497,68.4883804321289,109.0,-85.68408966064453,-13014.013671875,275.2156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3623046875,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17743.634765625,18000.0,0.0,0.0,0.2705422043800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119798183441162,0.5119854211807251,-5.605808837572113e-06,0.0,0.0002745659439824,0.0,0.0,30.89051818847656,0.0,0.0,0.0,0.3730237483978271,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835069492459297,-1985.85498046875,304.1504211425781,0.6378635764122009,0.1367152333259582,0.1252460479736328,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301855564117431,0.050000000745058,0.0501470677554607,293.2738342285156,297.1499938964844,293.1499938964844,0.2179473638534546,-3321.6611328125,304.1607360839844,0.8235407471656799,0.2960341572761535,0.2093262672424316,293.24761962890625,297.1499938964844,293.1499938964844,0.3965044915676117,-7254.70654296875,304.0678405761719,0.9734338521957396,0.4824785888195038,0.4604015648365021,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141664639115,-3072.77392578125,301.7287902832031,0.4301855564117431,0.050000000745058,0.2378761023283004,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,292.3822937011719,291.0336303710937,1.0,0.3120616674423218,0.7713087797164917,0.7713087797164917,1.0,1.0,-1.299773335456848,0.5513272285461426,0.7484461069107056,0.2467267364263534,0.0,0.0,0.562423825263977,80.95313262939453,97.0,10.353379249572754,-13167.8359375,303.63995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89849853515625,308.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.259765625,18000.0,0.0,0.0,0.2712403833866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495378375053406,0.5495436787605286,-5.838908691657707e-06,0.0,0.0002752745058387,0.0,0.0,35.11363983154297,0.0,0.0,0.0,0.3859699070453644,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835069492459297,-1985.85498046875,304.1504211425781,0.6378635764122009,0.1367152333259582,0.1252460479736328,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301855564117431,0.050000000745058,0.0501470677554607,293.2738342285156,297.1499938964844,293.1499938964844,0.2179473638534546,-3321.6611328125,304.1607360839844,0.8235407471656799,0.2960341572761535,0.2093262672424316,293.24761962890625,297.1499938964844,293.1499938964844,0.3965044915676117,-7254.70654296875,304.0678405761719,0.9734338521957396,0.4824785888195038,0.4604015648365021,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141664639115,-3072.77392578125,301.7287902832031,0.4301855564117431,0.050000000745058,0.2378761023283004,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,292.3822937011719,291.0336303710937,1.0,0.3120616674423218,0.7713087797164917,0.7713087797164917,1.0,1.0,-1.299773335456848,0.5513272285461426,0.7484461069107056,0.2467267364263534,0.0,0.0,0.562423825263977,80.95313262939453,97.0,10.353379249572754,-13167.8359375,303.63995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89849853515625,308.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.259765625,18000.0,0.0,0.0,0.2712403833866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495378375053406,0.5495436787605286,-5.838908691657707e-06,0.0,0.0002752745058387,0.0,0.0,35.11363983154297,0.0,0.0,0.0,0.3859699070453644,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837136805057525,-1989.116943359375,304.1500244140625,0.6306089758872986,0.1366992145776748,0.1258648782968521,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4225316345691681,0.050000000745058,0.0503811985254287,293.2763671875,297.1499938964844,293.1499938964844,0.2141333073377609,-3274.35546875,304.1634521484375,0.8098948001861572,0.2923852503299713,0.206977903842926,293.2679748535156,297.1499938964844,293.1499938964844,0.389702171087265,-7138.22216796875,304.1058349609375,0.9548116326332092,0.4758311808109283,0.4531997442245483,293.316162109375,297.1499938964844,293.1499938964844,0.0097337150946259,-3055.93505859375,301.6644897460937,0.4225316345691681,0.050000000745058,0.2389867156744003,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,292.39239501953125,291.0741577148437,1.0,0.3167549669742584,0.7703468203544617,0.7703468203544617,1.0,1.0,-1.290648341178894,0.5468037724494934,0.7438446283340454,0.2451619356870651,0.0,0.0,0.5692540407180786,86.76025390625,85.0,35.96015167236328,-13077.2548828125,312.5337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.0234375,18000.0,0.0,0.0,0.2735732197761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666066408157349,0.5666126608848572,-5.986541509628296e-06,0.0,0.0002776420442387,0.0,0.0,37.35465621948242,0.0,0.0,0.0,0.3925816714763641,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837136805057525,-1989.116943359375,304.1500244140625,0.6306089758872986,0.1366992145776748,0.1258648782968521,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4225316345691681,0.050000000745058,0.0503811985254287,293.2763671875,297.1499938964844,293.1499938964844,0.2141333073377609,-3274.35546875,304.1634521484375,0.8098948001861572,0.2923852503299713,0.206977903842926,293.2679748535156,297.1499938964844,293.1499938964844,0.389702171087265,-7138.22216796875,304.1058349609375,0.9548116326332092,0.4758311808109283,0.4531997442245483,293.316162109375,297.1499938964844,293.1499938964844,0.0097337150946259,-3055.93505859375,301.6644897460937,0.4225316345691681,0.050000000745058,0.2389867156744003,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,292.39239501953125,291.0741577148437,1.0,0.3167549669742584,0.7703468203544617,0.7703468203544617,1.0,1.0,-1.290648341178894,0.5468037724494934,0.7438446283340454,0.2451619356870651,0.0,0.0,0.5692540407180786,86.76025390625,85.0,35.96015167236328,-13077.2548828125,312.5337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45684814453125,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.0234375,18000.0,0.0,0.0,0.2735732197761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666066408157349,0.5666126608848572,-5.986541509628296e-06,0.0,0.0002776420442387,0.0,0.0,37.35465621948242,0.0,0.0,0.0,0.3925816714763641,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833446532487869,-1982.0234375,304.15069580078125,0.6291674971580505,0.1361335515975952,0.125522568821907,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4217202067375183,0.050000000745058,0.0504085011780262,293.2774963378906,297.1499938964844,293.1499938964844,0.2123078852891922,-3251.847900390625,304.1643371582031,0.8070253133773804,0.2905633747577667,0.2057273536920547,293.2717590332031,297.1499938964844,293.1499938964844,0.3875371515750885,-7101.2265625,304.1177673339844,0.9514246582984924,0.4735887944698334,0.4508512914180755,293.3185729980469,297.1499938964844,293.1499938964844,0.0096777910366654,-3044.674560546875,301.6313171386719,0.4217202067375183,0.050000000745058,0.239116221666336,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,292.3975830078125,291.08612060546875,1.0,0.3167978525161743,0.769865870475769,0.769865870475769,1.0,1.0,-1.2861058712005615,0.544517993927002,0.7415878772735596,0.2444911748170852,0.0,0.0,0.5724957585334778,87.39437103271484,85.0,36.29806518554688,-13028.8564453125,311.9667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.728515625,18000.0,0.0,0.0,0.2750294208526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735926628112793,0.5735986828804016,-6.039359050191706e-06,0.0,0.0002791199076455,0.0,0.0,38.25581359863281,0.0,0.0,0.0,0.3951984941959381,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827433541417121,-1970.5850830078125,304.1516418457031,0.6287881135940552,0.135387048125267,0.1249135583639144,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222378134727478,0.050000000745058,0.0503910705447196,293.2784729003906,297.1499938964844,293.1499938964844,0.2104291468858719,-3228.647705078125,304.1651306152344,0.8061275482177734,0.2887552678585052,0.20445117354393,293.2734680175781,297.1499938964844,293.1499938964844,0.385584682226181,-7068.498046875,304.12713623046875,0.9509376883506776,0.4717088639736175,0.4489027857780456,293.3205871582031,297.1499938964844,293.1499938964844,0.0096104303374886,-3030.615966796875,301.59912109375,0.4222378134727478,0.050000000745058,0.2390335500240326,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,292.4026794433594,291.0992431640625,1.0,0.3156436085700989,0.7696371674537659,0.7696371674537659,1.0,1.0,-1.2813841104507446,0.5421586036682129,0.7392255067825317,0.2438941150903701,0.0,0.0,0.574746310710907,86.89537048339844,73.0,37.08572769165039,-12977.119140625,308.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,307.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.40234375,18000.0,0.0,0.0,0.2765990495681762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792596340179443,0.5792657136917114,-6.084385404392378e-06,0.0,0.0002807128767017,0.0,0.0,39.00767135620117,0.0,0.0,0.0,0.3973271250724792,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812215059995651,-1941.8704833984373,304.15362548828125,0.6309500932693481,0.1336911767721176,0.1233086287975311,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265762269496918,0.050000000745058,0.0502526760101318,293.280029296875,297.1499938964844,293.1499938964844,0.2066458612680435,-3181.8935546875,304.1663818359375,0.809140145778656,0.285185694694519,0.2018537670373916,293.2735290527344,297.1499938964844,293.1499938964844,0.3820412755012512,-7010.82568359375,304.1405029296875,0.9566625356674194,0.4685627222061157,0.4456330239772796,293.3236083984375,297.1499938964844,293.1499938964844,0.0094539616256952,-2997.218505859375,301.5364685058594,0.4265762269496918,0.050000000745058,0.2383770495653152,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,292.41241455078125,291.1239013671875,1.0,0.3105133175849914,0.7691797018051147,0.7691797018051147,1.0,1.0,-1.2714614868164062,0.5371418595314026,0.7343195676803589,0.2428604662418365,0.0,0.0,0.5768387317657471,83.27595520019531,61.0,35.319820404052734,-12861.171875,296.7998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,307.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3125,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857169032096863,0.5857230424880981,-6.142257461760892e-06,0.0,0.0002839785593096,0.0,0.0,39.90982055664063,0.0,0.0,0.0,0.3998422622680664,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812215059995651,-1941.8704833984373,304.15362548828125,0.6309500932693481,0.1336911767721176,0.1233086287975311,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265762269496918,0.050000000745058,0.0502526760101318,293.280029296875,297.1499938964844,293.1499938964844,0.2066458612680435,-3181.8935546875,304.1663818359375,0.809140145778656,0.285185694694519,0.2018537670373916,293.2735290527344,297.1499938964844,293.1499938964844,0.3820412755012512,-7010.82568359375,304.1405029296875,0.9566625356674194,0.4685627222061157,0.4456330239772796,293.3236083984375,297.1499938964844,293.1499938964844,0.0094539616256952,-2997.218505859375,301.5364685058594,0.4265762269496918,0.050000000745058,0.2383770495653152,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,292.41241455078125,291.1239013671875,1.0,0.3105133175849914,0.7691797018051147,0.7691797018051147,1.0,1.0,-1.2714614868164062,0.5371418595314026,0.7343195676803589,0.2428604662418365,0.0,0.0,0.5768387317657471,83.27595520019531,61.0,35.319820404052734,-12861.171875,296.7998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,307.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3125,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857169032096863,0.5857230424880981,-6.142257461760892e-06,0.0,0.0002839785593096,0.0,0.0,39.90982055664063,0.0,0.0,0.0,0.3998422622680664,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.079557828605175,-1910.6976318359373,304.1551818847656,0.6367925405502319,0.1319775879383087,0.1215368136763572,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351088106632232,0.050000000745058,0.0500157549977302,293.2810974121094,297.1499938964844,293.1499938964844,0.2028514295816421,-3134.908203125,304.167236328125,0.8171890377998352,0.2816706299781799,0.1992234289646148,293.2713623046875,297.1499938964844,293.1499938964844,0.3786702454090118,-6957.8330078125,304.1492004394531,0.968974471092224,0.4658701419830322,0.4427802562713623,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788971960544,-2958.918212890625,301.47576904296875,0.4351088106632232,0.050000000745058,0.2372532039880752,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,292.4215087890625,291.1477355957031,1.0,0.3025501668453216,0.7687222361564636,0.7687222361564636,1.0,1.0,-1.2611202001571655,0.5318188071250916,0.729301393032074,0.2420938163995742,0.0,0.0,0.5758541226387024,77.16561126708984,49.0,34.03759765625,-12738.1865234375,279.3982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.2827715277671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862340331077576,0.5862401723861694,-6.1579144130519126e-06,0.0,0.0002869771560654,0.0,0.0,40.04116439819336,0.0,0.0,0.0,0.4001603424549103,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.079557828605175,-1910.6976318359373,304.1551818847656,0.6367925405502319,0.1319775879383087,0.1215368136763572,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351088106632232,0.050000000745058,0.0500157549977302,293.2810974121094,297.1499938964844,293.1499938964844,0.2028514295816421,-3134.908203125,304.167236328125,0.8171890377998352,0.2816706299781799,0.1992234289646148,293.2713623046875,297.1499938964844,293.1499938964844,0.3786702454090118,-6957.8330078125,304.1492004394531,0.968974471092224,0.4658701419830322,0.4427802562713623,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788971960544,-2958.918212890625,301.47576904296875,0.4351088106632232,0.050000000745058,0.2372532039880752,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,292.4215087890625,291.1477355957031,1.0,0.3025501668453216,0.7687222361564636,0.7687222361564636,1.0,1.0,-1.2611202001571655,0.5318188071250916,0.729301393032074,0.2420938163995742,0.0,0.0,0.5758541226387024,77.16561126708984,49.0,34.03759765625,-12738.1865234375,279.3982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.2827715277671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862340331077576,0.5862401723861694,-6.1579144130519126e-06,0.0,0.0002869771560654,0.0,0.0,40.04116439819336,0.0,0.0,0.0,0.4001603424549103,4.0,0.0,1.0
