time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778902173042297,-1879.6341552734373,304.1562194824219,0.6464921236038208,0.1303455382585525,0.1197651326656341,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484220147132873,0.050000000745058,0.0497153103351593,293.2818603515625,297.1499938964844,293.1499938964844,0.1990627199411392,-3087.8671875,304.16778564453125,0.829597532749176,0.2781941592693329,0.1965757608413696,293.2681884765625,297.1499938964844,293.1499938964844,0.3753592669963836,-6907.0556640625,304.1549072265625,0.9855461120605468,0.4634377658367157,0.4401417374610901,293.3267517089844,297.1499938964844,293.1499938964844,0.0090945120900869,-2917.6943359375,301.41656494140625,0.4484220147132873,0.050000000745058,0.2358280271291732,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,292.4300231933594,291.1708984375,1.0,0.2925235331058502,0.76837557554245,0.76837557554245,1.0,1.0,-1.250577449798584,0.5263095498085022,0.7242678999900818,0.2416364848613739,0.0,0.0,0.5717907547950745,69.45310974121094,37.0,32.62702941894531,-12608.259765625,258.7704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.15234375,18000.0,0.0,0.0,0.2851042747497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807200074195862,0.580726146697998,-6.130799192760605e-06,0.0,0.00028934457805,0.0,0.0,39.38606643676758,0.0,0.0,0.0,0.3982572257518768,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778902173042297,-1879.6341552734373,304.1562194824219,0.6464921236038208,0.1303455382585525,0.1197651326656341,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484220147132873,0.050000000745058,0.0497153103351593,293.2818603515625,297.1499938964844,293.1499938964844,0.1990627199411392,-3087.8671875,304.16778564453125,0.829597532749176,0.2781941592693329,0.1965757608413696,293.2681884765625,297.1499938964844,293.1499938964844,0.3753592669963836,-6907.0556640625,304.1549072265625,0.9855461120605468,0.4634377658367157,0.4401417374610901,293.3267517089844,297.1499938964844,293.1499938964844,0.0090945120900869,-2917.6943359375,301.41656494140625,0.4484220147132873,0.050000000745058,0.2358280271291732,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,292.4300231933594,291.1708984375,1.0,0.2925235331058502,0.76837557554245,0.76837557554245,1.0,1.0,-1.250577449798584,0.5263095498085022,0.7242678999900818,0.2416364848613739,0.0,0.0,0.5717907547950745,69.45310974121094,37.0,32.62702941894531,-12608.259765625,258.7704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.15234375,18000.0,0.0,0.0,0.2851042747497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807200074195862,0.580726146697998,-6.130799192760605e-06,0.0,0.00028934457805,0.0,0.0,39.38606643676758,0.0,0.0,0.0,0.3982572257518768,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762640684843063,-1849.5048828125,304.1568603515625,0.6597951650619507,0.1287529021501541,0.1180480197072029,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663248658180237,0.050000000745058,0.049395564943552,293.2823791503906,297.1499938964844,293.1499938964844,0.1953071802854538,-3041.08984375,304.1681213378906,0.8458279371261597,0.2747518718242645,0.1939349174499511,293.2630920410156,297.1499938964844,293.1499938964844,0.36723393201828,-6779.49853515625,304.1679077148437,0.9990000128746032,0.4614602625370025,0.4320865273475647,293.3273620605469,297.1499938964844,293.1499938964844,0.008912737481296,-2876.23974609375,301.3586120605469,0.4663248658180237,0.050000000745058,0.2343112975358963,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,292.43798828125,291.1942138671875,1.0,0.28077232837677,0.768028974533081,0.768028974533081,1.0,1.0,-1.2340158224105835,0.517805278301239,0.7162106037139893,0.2405890971422195,0.0,0.0,0.564797043800354,61.18472671508789,25.0,36.2757453918457,-12436.337890625,234.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.37890625,18000.0,0.0,0.0,0.2865313589572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696157217025757,0.569621741771698,-6.0641418713203166e-06,0.0,0.0002907929010689,0.0,0.0,38.02444839477539,0.0,0.0,0.0,0.3943133950233459,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762640684843063,-1849.5048828125,304.1568603515625,0.6597951650619507,0.1287529021501541,0.1180480197072029,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663248658180237,0.050000000745058,0.049395564943552,293.2823791503906,297.1499938964844,293.1499938964844,0.1953071802854538,-3041.08984375,304.1681213378906,0.8458279371261597,0.2747518718242645,0.1939349174499511,293.2630920410156,297.1499938964844,293.1499938964844,0.36723393201828,-6779.49853515625,304.1679077148437,0.9990000128746032,0.4614602625370025,0.4320865273475647,293.3273620605469,297.1499938964844,293.1499938964844,0.008912737481296,-2876.23974609375,301.3586120605469,0.4663248658180237,0.050000000745058,0.2343112975358963,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,292.43798828125,291.1942138671875,1.0,0.28077232837677,0.768028974533081,0.768028974533081,1.0,1.0,-1.2340158224105835,0.517805278301239,0.7162106037139893,0.2405890971422195,0.0,0.0,0.564797043800354,61.18472671508789,25.0,36.2757453918457,-12436.337890625,234.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18102.37890625,18000.0,0.0,0.0,0.2865313589572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696157217025757,0.569621741771698,-6.0641418713203166e-06,0.0,0.0002907929010689,0.0,0.0,38.02444839477539,0.0,0.0,0.0,0.3943133950233459,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752874538302421,-1831.25146484375,304.1573791503906,0.6658771634101868,0.1278989911079406,0.1171357557177543,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735594391822815,0.050000000745058,0.0492649152874946,293.2851257324219,297.1499938964844,293.1499938964844,0.1930649578571319,-3012.741455078125,304.1689147949219,0.853238582611084,0.272540271282196,0.1925374269485473,293.25018310546875,297.1499938964844,293.1499938964844,0.3517365753650665,-6545.2685546875,304.1927490234375,0.9990000128746032,0.4625531136989593,0.4174989759922027,293.327392578125,297.1499938964844,293.1499938964844,0.0088227503001689,-2853.92529296875,301.33367919921875,0.4735594391822815,0.050000000745058,0.2336915433406829,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.2784118652344,292.4201354980469,291.22528076171875,1.0,0.2739734053611755,0.7678556442260742,0.7678556442260742,1.0,1.0,-1.2123054265975952,0.5070926547050476,0.7052127718925476,0.2380971014499664,0.0,0.0,0.5577636957168579,57.623817443847656,25.0,66.70646667480469,-12266.9951171875,219.9600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.41015625,18000.0,0.0,0.0,0.2867051661014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605629682540894,0.5605689883232117,-6.013128313497873e-06,0.0,0.0002909692702814,0.0,0.0,36.95258331298828,0.0,0.0,0.0,0.3910812437534332,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743729770183563,-1814.0594482421875,304.1576843261719,0.6735051870346069,0.1273462325334549,0.1163913905620575,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806860685348511,0.050000000745058,0.049127422273159,293.2897644042969,297.1499938964844,293.1499938964844,0.1900652945041656,-2974.533203125,304.1709289550781,0.8613929748535156,0.2699123919010162,0.190651074051857,293.2299194335937,297.1499938964844,293.1499938964844,0.3349040448665619,-6287.37353515625,304.2155456542969,0.9990000128746032,0.4652615189552307,0.4015748798847198,293.3272705078125,297.1499938964844,293.1499938964844,0.0087255844846367,-2828.7744140625,301.3121337890625,0.4806860685348511,0.050000000745058,0.2330393344163894,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,292.3883361816406,291.2651062011719,1.0,0.2666498124599457,0.7677697539329529,0.7677697539329529,1.0,1.0,-1.1890875101089478,0.4956080317497253,0.6934795379638672,0.2356187850236892,0.0,0.0,0.5466610789299011,53.87999725341797,25.0,86.68778228759766,-12052.791015625,204.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87628173828125,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.041015625,18000.0,0.0,0.0,0.2863413095474243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544805109500885,0.5448110699653625,-5.928919108555419e-06,0.0,0.0002906000299844,0.0,0.0,35.15323257446289,0.0,0.0,0.0,0.3856460154056549,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731425508856773,-1791.141845703125,304.1571350097656,0.6872836947441101,0.1265168339014053,0.1153792068362236,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916559755802154,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.1853397935628891,-2914.720458984375,304.17169189453125,0.8757373690605164,0.2660117149353027,0.1875433474779129,293.1867980957031,297.1499938964844,293.1499938964844,0.3078345358371734,-5874.12353515625,304.2381286621094,0.9990000128746032,0.4719776511192322,0.3760113418102264,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670920088887,-2789.040283203125,301.2652893066406,0.4916559755802154,0.050000000745058,0.232045441865921,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,292.30712890625,291.31280517578125,1.0,0.2554197907447815,0.767598032951355,0.767598032951355,1.0,1.0,-1.152008056640625,0.4770712852478027,0.6749367713928223,0.2323216795921325,0.0,0.0,0.5211065411567688,48.17900848388672,28.0,61.69888305664063,-11616.1533203125,181.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18352.3828125,18000.0,0.0,0.0,0.2836996018886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014568567276001,0.5014625787734985,-5.679408332071034e-06,0.0,0.0002879190142266,0.0,0.0,30.395883560180664,0.0,0.0,0.0,0.3710145950317383,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731425508856773,-1791.141845703125,304.1571350097656,0.6872836947441101,0.1265168339014053,0.1153792068362236,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916559755802154,0.050000000745058,0.0489178970456123,293.29150390625,297.1499938964844,293.1499938964844,0.1853397935628891,-2914.720458984375,304.17169189453125,0.8757373690605164,0.2660117149353027,0.1875433474779129,293.1867980957031,297.1499938964844,293.1499938964844,0.3078345358371734,-5874.12353515625,304.2381286621094,0.9990000128746032,0.4719776511192322,0.3760113418102264,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670920088887,-2789.040283203125,301.2652893066406,0.4916559755802154,0.050000000745058,0.232045441865921,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,292.30712890625,291.31280517578125,1.0,0.2554197907447815,0.767598032951355,0.767598032951355,1.0,1.0,-1.152008056640625,0.4770712852478027,0.6749367713928223,0.2323216795921325,0.0,0.0,0.5211065411567688,48.17900848388672,28.0,61.69888305664063,-11616.1533203125,181.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18352.3828125,18000.0,0.0,0.0,0.2836996018886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014568567276001,0.5014625787734985,-5.679408332071034e-06,0.0,0.0002879190142266,0.0,0.0,30.395883560180664,0.0,0.0,0.0,0.3710145950317383,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.072415791451931,-1778.0068359375,304.1559753417969,0.6978293657302856,0.1258964240550995,0.114628829061985,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998470842838287,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.181935429573059,-2872.143798828125,304.17010498046875,0.8863734006881714,0.2625114023685455,0.1849639117717743,293.1474914550781,297.1499938964844,293.1499938964844,0.2889902591705322,-5587.97021484375,304.2397155761719,0.9990000128746032,0.4790296554565429,0.3579238355159759,293.3246765136719,297.1499938964844,293.1499938964844,0.0084545360878109,-2763.345458984375,301.2121276855469,0.4998470842838287,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,292.2296142578125,291.3205871582031,1.0,0.247502714395523,0.7674263119697571,0.7674263119697571,1.0,1.0,-1.1253328323364258,0.4635380506515503,0.6617947220802307,0.2305628061294555,0.0,0.0,0.497200071811676,44.37156677246094,31.0,18.26499938964844,-11256.697265625,165.8207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.26171875,18000.0,0.0,0.0,0.2785960435867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459795594215393,0.4598010182380676,-5.434277227323037e-06,0.0,0.0002827395510394,0.0,0.0,26.18001174926757,0.0,0.0,0.0,0.3571453690528869,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.072415791451931,-1778.0068359375,304.1559753417969,0.6978293657302856,0.1258964240550995,0.114628829061985,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998470842838287,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.181935429573059,-2872.143798828125,304.17010498046875,0.8863734006881714,0.2625114023685455,0.1849639117717743,293.1474914550781,297.1499938964844,293.1499938964844,0.2889902591705322,-5587.97021484375,304.2397155761719,0.9990000128746032,0.4790296554565429,0.3579238355159759,293.3246765136719,297.1499938964844,293.1499938964844,0.0084545360878109,-2763.345458984375,301.2121276855469,0.4998470842838287,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,292.2296142578125,291.3205871582031,1.0,0.247502714395523,0.7674263119697571,0.7674263119697571,1.0,1.0,-1.1253328323364258,0.4635380506515503,0.6617947220802307,0.2305628061294555,0.0,0.0,0.497200071811676,44.37156677246094,31.0,18.26499938964844,-11256.697265625,165.8207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.26171875,18000.0,0.0,0.0,0.2785960435867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459795594215393,0.4598010182380676,-5.434277227323037e-06,0.0,0.0002827395510394,0.0,0.0,26.18001174926757,0.0,0.0,0.0,0.3571453690528869,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721881911158561,-1774.314697265625,304.15435791015625,0.7054483890533447,0.1256535649299621,0.1142409443855285,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057362914085388,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791849285364151,-2838.092529296875,304.1679992675781,0.8927450776100159,0.2591598629951477,0.1825389117002487,293.11505126953125,297.1499938964844,293.1499938964844,0.2767636775970459,-5404.25732421875,304.22998046875,0.9990000128746032,0.4856798946857452,0.345927357673645,293.32147216796875,297.1499938964844,293.1499938964844,0.0083767473697662,-2748.04833984375,301.1569519042969,0.5057362914085388,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,292.1485290527344,291.3009338378906,1.0,0.2422088980674743,0.7675755023956299,0.7675755023956299,1.0,1.0,-1.1069414615631104,0.4540816843509674,0.6528597474098206,0.2298586219549179,0.0,0.0,0.4776109158992767,41.949363708496094,34.0,-19.316984176635746,-10989.86328125,155.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.77734375,18000.0,0.0,0.0,0.2715382277965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258861839771271,0.4258914291858673,-5.2417462939047255e-06,0.0,0.0002755767782218,0.0,0.0,23.04136848449707,0.0,0.0,0.0,0.3461185395717621,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721881911158561,-1774.314697265625,304.15435791015625,0.7054483890533447,0.1256535649299621,0.1142409443855285,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057362914085388,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791849285364151,-2838.092529296875,304.1679992675781,0.8927450776100159,0.2591598629951477,0.1825389117002487,293.11505126953125,297.1499938964844,293.1499938964844,0.2767636775970459,-5404.25732421875,304.22998046875,0.9990000128746032,0.4856798946857452,0.345927357673645,293.32147216796875,297.1499938964844,293.1499938964844,0.0083767473697662,-2748.04833984375,301.1569519042969,0.5057362914085388,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,292.1485290527344,291.3009338378906,1.0,0.2422088980674743,0.7675755023956299,0.7675755023956299,1.0,1.0,-1.1069414615631104,0.4540816843509674,0.6528597474098206,0.2298586219549179,0.0,0.0,0.4776109158992767,41.949363708496094,34.0,-19.316984176635746,-10989.86328125,155.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.77734375,18000.0,0.0,0.0,0.2715382277965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258861839771271,0.4258914291858673,-5.2417462939047255e-06,0.0,0.0002755767782218,0.0,0.0,23.04136848449707,0.0,0.0,0.0,0.3461185395717621,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722990408539772,-1776.8797607421875,304.1527099609375,0.7103625535964966,0.1256619393825531,0.1141544580459594,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094249248504639,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767677962779998,-2808.251953125,304.1660461425781,0.8951689600944519,0.2559176981449127,0.1802273839712143,293.0902099609375,297.1499938964844,293.1499938964844,0.2696564197540283,-5299.99462890625,304.215087890625,0.9990000128746032,0.491617202758789,0.3388609588146209,293.3172912597656,297.1499938964844,293.1499938964844,0.0083191180601716,-2738.380859375,301.1025390625,0.5094249248504639,0.050000000745058,0.2307175695896148,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,292.086181640625,291.2706604003906,1.0,0.239042192697525,0.7677246928215027,0.7677246928215027,1.0,1.0,-1.0952281951904297,0.4479007720947265,0.6473274827003479,0.2298896610736847,0.0,0.0,0.4629541933536529,40.56251525878906,37.0,-38.148094177246094,-10808.3564453125,150.1321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.68359375,18000.0,0.0,0.0,0.2632288336753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013009071350097,0.401306003332138,-5.107619017508114e-06,0.0,0.0002671437978278,0.0,0.0,20.9268856048584,0.0,0.0,0.0,0.3382501900196075,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722990408539772,-1776.8797607421875,304.1527099609375,0.7103625535964966,0.1256619393825531,0.1141544580459594,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094249248504639,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767677962779998,-2808.251953125,304.1660461425781,0.8951689600944519,0.2559176981449127,0.1802273839712143,293.0902099609375,297.1499938964844,293.1499938964844,0.2696564197540283,-5299.99462890625,304.215087890625,0.9990000128746032,0.491617202758789,0.3388609588146209,293.3172912597656,297.1499938964844,293.1499938964844,0.0083191180601716,-2738.380859375,301.1025390625,0.5094249248504639,0.050000000745058,0.2307175695896148,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,292.086181640625,291.2706604003906,1.0,0.239042192697525,0.7677246928215027,0.7677246928215027,1.0,1.0,-1.0952281951904297,0.4479007720947265,0.6473274827003479,0.2298896610736847,0.0,0.0,0.4629541933536529,40.56251525878906,37.0,-38.148094177246094,-10808.3564453125,150.1321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.68359375,18000.0,0.0,0.0,0.2632288336753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013009071350097,0.401306003332138,-5.107619017508114e-06,0.0,0.0002671437978278,0.0,0.0,20.9268856048584,0.0,0.0,0.0,0.3382501900196075,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.072421059012413,-1779.37353515625,304.1520080566406,0.7117949724197388,0.1257116198539734,0.1141754314303398,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104714035987854,0.050000000745058,0.0486241169273853,293.2876892089844,297.1499938964844,293.1499938964844,0.1756183207035064,-2794.0341796875,304.16522216796875,0.895006000995636,0.2543152272701263,0.179098293185234,293.0806884765625,297.1499938964844,293.1499938964844,0.2677102088928222,-5272.88037109375,304.206787109375,0.9990000128746032,0.4942435324192047,0.3369165360927582,293.3150634765625,297.1499938964844,293.1499938964844,0.0082949083298444,-2734.73486328125,301.0757751464844,0.5104714035987854,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,292.0631103515625,291.25421142578125,1.0,0.2381327450275421,0.7677992582321167,0.7677992582321167,1.0,1.0,-1.091468095779419,0.445840060710907,0.6456279754638672,0.2301263809204101,0.0,0.0,0.4573917984962463,40.18659210205078,37.0,-42.682430267333984,-10742.7607421875,148.40933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.25883549451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920603394508362,0.3920654058456421,-5.05847265230841e-06,0.0,0.0002626851201057,0.0,0.0,20.165945053100582,0.0,0.0,0.0,0.3353201746940613,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725652500987052,-1782.26318359375,304.1513671875,0.712603747844696,0.1257729232311248,0.1142188236117363,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.511021614074707,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744794696569442,-2779.907958984375,304.1645202636719,0.893993079662323,0.2526907324790954,0.1779727041721344,293.0730285644531,297.1499938964844,293.1499938964844,0.2667003273963928,-5260.353515625,304.19830322265625,0.9990000128746032,0.4966288208961487,0.3359046280384063,293.3128967285156,297.1499938964844,293.1499938964844,0.0082726776599884,-2731.5712890625,301.0491943359375,0.511021614074707,0.050000000745058,0.2306178361177444,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,292.0452880859375,291.2375793457031,1.0,0.2376133203506469,0.7677735090255737,0.7677735090255737,1.0,1.0,-1.0889045000076294,0.4443559646606445,0.6445484757423401,0.2304758578538894,0.0,0.0,0.4529680907726288,39.99234771728516,40.0,-44.95891571044922,-10691.158203125,147.35548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.533203125,18000.0,0.0,0.0,0.2544045150279999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846571445465088,0.3846621811389923,-5.019174750486855e-06,0.0,0.000258188258158,0.0,0.0,19.567785263061523,0.0,0.0,0.0,0.3329759538173675,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728728249669075,-1788.34765625,304.1504211425781,0.712501585483551,0.1258943378925323,0.1143331974744796,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107597708702087,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.172049343585968,-2749.52197265625,304.16375732421875,0.8894516825675964,0.2492097020149231,0.1756018996238708,293.0623779296875,297.1499938964844,293.1499938964844,0.26717209815979,-5274.06103515625,304.18145751953125,0.9990000128746032,0.5007467269897461,0.3363853096961975,293.3088684082031,297.1499938964844,293.1499938964844,0.008231752552092,-2725.966552734375,300.9963073730469,0.5107597708702087,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,292.0255432128906,291.2056884765625,1.0,0.2375963181257248,0.7677220702171326,0.7677220702171326,1.0,1.0,-1.0867955684661863,0.442871481180191,0.6439240574836731,0.2314828485250473,0.0,0.0,0.4472497403621673,40.08538055419922,43.0,-44.62162399291992,-10622.2080078125,146.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259948730469,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457625269889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747312426567077,0.3747361898422241,-4.9651948756945785e-06,0.0,0.0002494177315384,0.0,0.0,18.77688217163086,0.0,0.0,0.0,0.3298281729221344,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728728249669075,-1788.34765625,304.1504211425781,0.712501585483551,0.1258943378925323,0.1143331974744796,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107597708702087,0.050000000745058,0.0486203506588935,293.2871398925781,297.1499938964844,293.1499938964844,0.172049343585968,-2749.52197265625,304.16375732421875,0.8894516825675964,0.2492097020149231,0.1756018996238708,293.0623779296875,297.1499938964844,293.1499938964844,0.26717209815979,-5274.06103515625,304.18145751953125,0.9990000128746032,0.5007467269897461,0.3363853096961975,293.3088684082031,297.1499938964844,293.1499938964844,0.008231752552092,-2725.966552734375,300.9963073730469,0.5107597708702087,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,292.0255432128906,291.2056884765625,1.0,0.2375963181257248,0.7677220702171326,0.7677220702171326,1.0,1.0,-1.0867955684661863,0.442871481180191,0.6439240574836731,0.2314828485250473,0.0,0.0,0.4472497403621673,40.08538055419922,43.0,-44.62162399291992,-10622.2080078125,146.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259948730469,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457625269889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747312426567077,0.3747361898422241,-4.9651948756945785e-06,0.0,0.0002494177315384,0.0,0.0,18.77688217163086,0.0,0.0,0.0,0.3298281729221344,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731630772352218,-1794.05859375,304.1498107910156,0.7103807330131531,0.1259765475988388,0.1144408136606216,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089853405952454,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694325953722,-2716.526611328125,304.1635437011719,0.8821473717689514,0.2455612868070602,0.1731002926826477,293.0580749511719,297.1499938964844,293.1499938964844,0.2704685032367706,-5331.47607421875,304.1654968261719,0.9990000128746032,0.5038553476333618,0.3396855592727661,293.3055725097656,297.1499938964844,293.1499938964844,0.008193221874535,-2720.733154296875,300.9432067871094,0.5089853405952454,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,292.0205383300781,291.1761474609375,1.0,0.2387272268533706,0.7676705718040466,0.7676705718040466,1.0,1.0,-1.0880446434020996,0.4430394768714905,0.6450051665306091,0.2328370958566665,0.0,0.0,0.4453459978103637,40.72320556640625,46.0,-41.88214874267578,-10589.998046875,148.47640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98638916015625,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378946244716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704028725624084,0.3704077899456024,-4.9378304538549855e-06,0.0,0.0002414328046143,0.0,0.0,18.424724578857425,0.0,0.0,0.0,0.3284088671207428,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731630772352218,-1794.05859375,304.1498107910156,0.7103807330131531,0.1259765475988388,0.1144408136606216,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089853405952454,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694325953722,-2716.526611328125,304.1635437011719,0.8821473717689514,0.2455612868070602,0.1731002926826477,293.0580749511719,297.1499938964844,293.1499938964844,0.2704685032367706,-5331.47607421875,304.1654968261719,0.9990000128746032,0.5038553476333618,0.3396855592727661,293.3055725097656,297.1499938964844,293.1499938964844,0.008193221874535,-2720.733154296875,300.9432067871094,0.5089853405952454,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,292.0205383300781,291.1761474609375,1.0,0.2387272268533706,0.7676705718040466,0.7676705718040466,1.0,1.0,-1.0880446434020996,0.4430394768714905,0.6450051665306091,0.2328370958566665,0.0,0.0,0.4453459978103637,40.72320556640625,46.0,-41.88214874267578,-10589.998046875,148.47640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98638916015625,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378946244716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704028725624084,0.3704077899456024,-4.9378304538549855e-06,0.0,0.0002414328046143,0.0,0.0,18.424724578857425,0.0,0.0,0.0,0.3284088671207428,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734070092439651,-1798.8748779296875,304.14947509765625,0.7065235376358032,0.125992864370346,0.114510029554367,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667138338088989,-2682.03564453125,304.16357421875,0.8728864192962646,0.241831824183464,0.1705438196659088,293.0598449707031,297.1499938964844,293.1499938964844,0.2760684490203857,-5424.091796875,304.15106201171875,0.9990000128746032,0.5058321356773376,0.3452442586421966,293.3031616210937,297.1499938964844,293.1499938964844,0.0081553505733609,-2715.459228515625,300.8891906738281,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,292.0250549316406,291.14910888671875,1.0,0.2407872378826141,0.7674819231033325,0.7674819231033325,1.0,1.0,-1.0920072793960571,0.4445197284221649,0.6474875211715698,0.234479933977127,0.0,0.0,0.4469404220581054,41.81119918823242,49.0,-38.21625900268555,-10588.626953125,151.57382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.231274202466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710342049598694,0.3710391223430633,-4.932564934279071e-06,0.0,0.0002347139234188,0.0,0.0,18.44472885131836,0.0,0.0,0.0,0.3284771740436554,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734070092439651,-1798.8748779296875,304.14947509765625,0.7065235376358032,0.125992864370346,0.114510029554367,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667138338088989,-2682.03564453125,304.16357421875,0.8728864192962646,0.241831824183464,0.1705438196659088,293.0598449707031,297.1499938964844,293.1499938964844,0.2760684490203857,-5424.091796875,304.15106201171875,0.9990000128746032,0.5058321356773376,0.3452442586421966,293.3031616210937,297.1499938964844,293.1499938964844,0.0081553505733609,-2715.459228515625,300.8891906738281,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,292.0250549316406,291.14910888671875,1.0,0.2407872378826141,0.7674819231033325,0.7674819231033325,1.0,1.0,-1.0920072793960571,0.4445197284221649,0.6474875211715698,0.234479933977127,0.0,0.0,0.4469404220581054,41.81119918823242,49.0,-38.21625900268555,-10588.626953125,151.57382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.231274202466011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710342049598694,0.3710391223430633,-4.932564934279071e-06,0.0,0.0002347139234188,0.0,0.0,18.44472885131836,0.0,0.0,0.0,0.3284771740436554,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.073584996163845,-1802.4366455078125,304.1493530273437,0.7013199925422668,0.1259304583072662,0.1145239472389221,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024078488349915,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639135777950287,-2646.308837890625,304.1636962890625,0.8623415231704712,0.2380493730306625,0.1679569780826568,293.0672302246094,297.1499938964844,293.1499938964844,0.2835288941860199,-5544.5595703125,304.1383361816406,0.9990000128746032,0.5066290497779846,0.3525982201099396,293.3017272949219,297.1499938964844,293.1499938964844,0.0081167016178369,-2709.746337890625,300.8338928222656,0.5024078488349915,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,292.0361328125,291.1250915527344,1.0,0.2435933500528335,0.7672932744026184,0.7672932744026184,1.0,1.0,-1.0981183052062988,0.447043776512146,0.6510745286941528,0.2363917678594589,0.0,0.0,0.4515897333621979,43.277122497558594,52.0,-33.95168685913086,-10612.8740234375,155.99484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486572265625,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262446582317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760527372360229,0.3760576844215393,-4.946759418089641e-06,0.0,0.000229609577218,0.0,0.0,18.793813705444336,0.0,0.0,0.0,0.3298650085926056,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.073584996163845,-1802.4366455078125,304.1493530273437,0.7013199925422668,0.1259304583072662,0.1145239472389221,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024078488349915,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639135777950287,-2646.308837890625,304.1636962890625,0.8623415231704712,0.2380493730306625,0.1679569780826568,293.0672302246094,297.1499938964844,293.1499938964844,0.2835288941860199,-5544.5595703125,304.1383361816406,0.9990000128746032,0.5066290497779846,0.3525982201099396,293.3017272949219,297.1499938964844,293.1499938964844,0.0081167016178369,-2709.746337890625,300.8338928222656,0.5024078488349915,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,292.0361328125,291.1250915527344,1.0,0.2435933500528335,0.7672932744026184,0.7672932744026184,1.0,1.0,-1.0981183052062988,0.447043776512146,0.6510745286941528,0.2363917678594589,0.0,0.0,0.4515897333621979,43.277122497558594,52.0,-33.95168685913086,-10612.8740234375,155.99484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486572265625,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262446582317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760527372360229,0.3760576844215393,-4.946759418089641e-06,0.0,0.000229609577218,0.0,0.0,18.793813705444336,0.0,0.0,0.0,0.3298650085926056,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736459493637085,-1803.6865234375,304.1493530273437,0.6983275413513184,0.1258681118488311,0.11450757086277,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003679394721985,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624849736690521,-2628.006103515625,304.163818359375,0.8567671179771423,0.2361416965723037,0.1666548699140548,293.07281494140625,297.1499938964844,293.1499938964844,0.2878410220146179,-5613.3037109375,304.13262939453125,0.9990000128746032,0.5065820813179016,0.3568270802497864,293.30133056640625,297.1499938964844,293.1499938964844,0.0080967880785465,-2706.641357421875,300.80572509765625,0.5003679394721985,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,292.04351806640625,291.1143493652344,1.0,0.2452279478311538,0.7671989798545837,0.7671989798545837,1.0,1.0,-1.1018292903900146,0.4486236572265625,0.6532056927680969,0.2374347597360611,0.0,0.0,0.4549219012260437,44.13364410400391,52.0,-31.616024017333984,-10633.2763671875,158.6381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243985682725906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800572454929352,0.3800621926784515,-4.960658316122135e-06,0.0,0.0002277360181324,0.0,0.0,19.083629608154297,0.0,0.0,0.0,0.33101886510849,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736871734261512,-1804.56298828125,304.1494140625,0.6951332688331604,0.1257853955030441,0.1144753023982048,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362687587738,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.161037266254425,-2609.406005859375,304.1639404296875,0.8510782122612,0.2342242896556854,0.165347546339035,293.0794982910156,297.1499938964844,293.1499938964844,0.2924766838550567,-5686.65966796875,304.1273498535156,0.9990000128746032,0.5062471032142639,0.3613590896129608,293.3012084960937,297.1499938964844,293.1499938964844,0.0080763455480337,-2703.327392578125,300.7772216796875,0.4982362687587738,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,292.0519714355469,291.1045227050781,1.0,0.2469909787178039,0.7670551538467407,0.7670551538467407,1.0,1.0,-1.1058975458145142,0.4503706693649292,0.655526876449585,0.2385217547416687,0.0,0.0,0.4588239789009094,45.0625,55.0,-29.093265533447266,-10658.359375,161.5352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230098694562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849560022354126,0.3849609792232513,-4.978853667125804e-06,0.0,0.0002263266651425,0.0,0.0,19.445507049560547,0.0,0.0,0.0,0.3324551582336426,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.073707677423954,-1805.1427001953125,304.1495666503906,0.6882756948471069,0.1255592107772827,0.1143627390265464,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580829620361328,-2571.2841796875,304.1642150878906,0.8395278453826904,0.2303615808486938,0.1627183407545089,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777041912079,-5844.85693359375,304.1181335449219,0.9990000128746032,0.504721462726593,0.3711933493614197,293.3015441894531,297.1499938964844,293.1499938964844,0.0080335475504398,-2695.95703125,300.71923828125,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,292.0716857910156,291.0879821777344,1.0,0.250846654176712,0.7667675614356995,0.7667675614356995,1.0,1.0,-1.1149338483810425,0.4542980492115021,0.6606358289718628,0.2408284097909927,0.0,0.0,0.4680628478527069,47.1169319152832,58.0,-23.59943962097168,-10720.7841796875,168.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15301513671875,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216295897960662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971789181232452,0.3971839547157287,-5.027916358812945e-06,0.0,0.0002249258541269,0.0,0.0,20.377498626708984,0.0,0.0,0.0,0.3360995054244995,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.073707677423954,-1805.1427001953125,304.1495666503906,0.6882756948471069,0.1255592107772827,0.1143627390265464,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580829620361328,-2571.2841796875,304.1642150878906,0.8395278453826904,0.2303615808486938,0.1627183407545089,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777041912079,-5844.85693359375,304.1181335449219,0.9990000128746032,0.504721462726593,0.3711933493614197,293.3015441894531,297.1499938964844,293.1499938964844,0.0080335475504398,-2695.95703125,300.71923828125,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,292.0716857910156,291.0879821777344,1.0,0.250846654176712,0.7667675614356995,0.7667675614356995,1.0,1.0,-1.1149338483810425,0.4542980492115021,0.6606358289718628,0.2408284097909927,0.0,0.0,0.4680628478527069,47.1169319152832,58.0,-23.59943962097168,-10720.7841796875,168.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15301513671875,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216295897960662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971789181232452,0.3971839547157287,-5.027916358812945e-06,0.0,0.0002249258541269,0.0,0.0,20.377498626708984,0.0,0.0,0.0,0.3360995054244995,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736457929015159,-1804.1629638671875,304.1498107910156,0.6810159087181091,0.1252563744783401,0.1141881495714187,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550517529249191,-2531.94287109375,304.1645202636719,0.8279095888137817,0.226463958621025,0.1600703597068786,293.1156005859375,297.1499938964844,293.1499938964844,0.3135574758052826,-6014.65478515625,304.1105041503906,0.9990000128746032,0.5021005868911743,0.3818295300006866,293.3026123046875,297.1499938964844,293.1499938964844,0.0079879527911543,-2687.506103515625,300.6600952148437,0.4891374111175537,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,292.0951843261719,291.07568359375,1.0,0.2550509870052337,0.7664799094200134,0.7664799094200134,1.0,1.0,-1.124894380569458,0.4586696326732635,0.6662247776985168,0.2432846128940582,0.0,0.0,0.4787265360355377,49.398704528808594,61.0,-17.717260360717773,-10796.3701171875,175.31431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220451086759567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121102392673492,0.4121153354644775,-5.0927610573126e-06,0.0,0.0002253475540783,0.0,0.0,21.566694259643555,0.0,0.0,0.0,0.3406381607055664,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736457929015159,-1804.1629638671875,304.1498107910156,0.6810159087181091,0.1252563744783401,0.1141881495714187,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550517529249191,-2531.94287109375,304.1645202636719,0.8279095888137817,0.226463958621025,0.1600703597068786,293.1156005859375,297.1499938964844,293.1499938964844,0.3135574758052826,-6014.65478515625,304.1105041503906,0.9990000128746032,0.5021005868911743,0.3818295300006866,293.3026123046875,297.1499938964844,293.1499938964844,0.0079879527911543,-2687.506103515625,300.6600952148437,0.4891374111175537,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,292.0951843261719,291.07568359375,1.0,0.2550509870052337,0.7664799094200134,0.7664799094200134,1.0,1.0,-1.124894380569458,0.4586696326732635,0.6662247776985168,0.2432846128940582,0.0,0.0,0.4787265360355377,49.398704528808594,61.0,-17.717260360717773,-10796.3701171875,175.31431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220451086759567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121102392673492,0.4121153354644775,-5.0927610573126e-06,0.0,0.0002253475540783,0.0,0.0,21.566694259643555,0.0,0.0,0.0,0.3406381607055664,4.0,0.0,1.0
