time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735027119517326,-1801.6448974609373,304.1501159667969,0.6735846996307373,0.1248835697770118,0.1139558553695678,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478798866272,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519439816474914,-2491.367919921875,304.16485595703125,0.8161507844924927,0.2225335091352462,0.1574041843414306,293.137939453125,297.1499938964844,293.1499938964844,0.3251742720603943,-6192.16845703125,304.1043395996094,0.9990000128746032,0.4984498023986816,0.393040120601654,293.30426025390625,297.1499938964844,293.1499938964844,0.0079393163323402,-2677.865234375,300.6000061035156,0.4843478798866272,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,292.122802734375,291.06793212890625,1.0,0.259511262178421,0.7661216259002686,0.7661216259002686,1.0,1.0,-1.1355026960372925,0.4633418917655945,0.6721607446670532,0.2458513081073761,0.0,0.0,0.4901895225048065,51.87091827392578,64.0,-11.424043655395508,-10881.572265625,183.28907775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240911871194839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290402829647064,0.4290454685688019,-5.171719749341719e-06,0.0,0.0002274240687256,0.0,0.0,22.98170661926269,0.0,0.0,0.0,0.3458891212940216,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735027119517326,-1801.6448974609373,304.1501159667969,0.6735846996307373,0.1248835697770118,0.1139558553695678,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478798866272,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519439816474914,-2491.367919921875,304.16485595703125,0.8161507844924927,0.2225335091352462,0.1574041843414306,293.137939453125,297.1499938964844,293.1499938964844,0.3251742720603943,-6192.16845703125,304.1043395996094,0.9990000128746032,0.4984498023986816,0.393040120601654,293.30426025390625,297.1499938964844,293.1499938964844,0.0079393163323402,-2677.865234375,300.6000061035156,0.4843478798866272,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,292.122802734375,291.06793212890625,1.0,0.259511262178421,0.7661216259002686,0.7661216259002686,1.0,1.0,-1.1355026960372925,0.4633418917655945,0.6721607446670532,0.2458513081073761,0.0,0.0,0.4901895225048065,51.87091827392578,64.0,-11.424043655395508,-10881.572265625,183.28907775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240911871194839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290402829647064,0.4290454685688019,-5.171719749341719e-06,0.0,0.0002274240687256,0.0,0.0,22.98170661926269,0.0,0.0,0.0,0.3458891212940216,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732821747660636,-1797.658935546875,304.15045166015625,0.6661706566810608,0.1244486793875694,0.1136715784668922,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487628370523452,-2449.584716796875,304.16522216796875,0.8037858009338379,0.2185724526643753,0.1547203958034515,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238278388977,-6374.20166015625,304.0995178222656,0.9990000128746032,0.4938483834266662,0.404638797044754,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875971958041,-2666.988525390625,300.53924560546875,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,292.15545654296875,291.0649108886719,1.0,0.2641506195068359,0.7657633423805237,0.7657633423805237,1.0,1.0,-1.146534442901611,0.4682149887084961,0.6783194541931152,0.2485085725784301,0.0,0.0,0.501811683177948,54.50125503540039,67.0,-4.9731526374816895,-10973.0068359375,191.8390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275222390890121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471160173416137,0.447121262550354,-5.262026206764858e-06,0.0,0.000230906138313,0.0,0.0,24.573171615600582,0.0,0.0,0.0,0.3516198098659515,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732821747660636,-1797.658935546875,304.15045166015625,0.6661706566810608,0.1244486793875694,0.1136715784668922,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487628370523452,-2449.584716796875,304.16522216796875,0.8037858009338379,0.2185724526643753,0.1547203958034515,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238278388977,-6374.20166015625,304.0995178222656,0.9990000128746032,0.4938483834266662,0.404638797044754,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875971958041,-2666.988525390625,300.53924560546875,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,292.15545654296875,291.0649108886719,1.0,0.2641506195068359,0.7657633423805237,0.7657633423805237,1.0,1.0,-1.146534442901611,0.4682149887084961,0.6783194541931152,0.2485085725784301,0.0,0.0,0.501811683177948,54.50125503540039,67.0,-4.9731526374816895,-10973.0068359375,191.8390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275222390890121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471160173416137,0.447121262550354,-5.262026206764858e-06,0.0,0.000230906138313,0.0,0.0,24.573171615600582,0.0,0.0,0.0,0.3516198098659515,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731444880366325,-1795.146240234375,304.1506042480469,0.6625169515609741,0.1242104843258857,0.1135119274258613,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4767450988292694,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.147146388888359,-2428.2568359375,304.1653747558594,0.7974141836166382,0.2165811210870742,0.1533721983432769,293.1747436523437,297.1499938964844,293.1499938964844,0.3433568775653839,-6466.0888671875,304.0975646972656,0.9990000128746032,0.4912191927433014,0.4105358421802521,293.3076477050781,297.1499938964844,293.1499938964844,0.0078606056049466,-2661.085205078125,300.5086669921875,0.4767450988292694,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,292.1741027832031,291.0651550292969,1.0,0.2665174603462219,0.7655841708183289,0.7655841708183289,1.0,1.0,-1.152152180671692,0.4706999659538269,0.6814522743225098,0.2498625665903091,0.0,0.0,0.5074869990348816,55.866825103759766,67.0,-1.7288709878921509,-11020.1083984375,196.3003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.537109375,18000.0,0.0,0.0,0.2296665012836456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562912285327911,0.4562965333461761,-5.3102253332326654e-06,0.0,0.0002330823044758,0.0,0.0,25.414182662963867,0.0,0.0,0.0,0.354579359292984,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729896575212478,-1792.30908203125,304.1507873535156,0.6589192152023315,0.1239601299166679,0.1133418008685112,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366339683532,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455137580633163,-2406.6494140625,304.1655578613281,0.7910838723182678,0.2145830988883972,0.1520198583602905,293.18756103515625,297.1499938964844,293.1499938964844,0.3495357930660248,-6558.1669921875,304.0958557128906,0.9990000128746032,0.4883902072906494,0.4164753556251526,293.3089294433594,297.1499938964844,293.1499938964844,0.0078329090029001,-2654.881103515625,300.47802734375,0.4740366339683532,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,292.1944580078125,291.0665283203125,1.0,0.2689061462879181,0.7653788924217224,0.7653788924217224,1.0,1.0,-1.157811164855957,0.4732016026973724,0.6846095323562622,0.251225084066391,0.0,0.0,0.5129681825637817,57.26143264770508,70.0,1.5040730237960815,-11067.5478515625,200.87081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.232039675116539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653858542442322,0.4653911888599396,-5.359604074328672e-06,0.0,0.0002354907774133,0.0,0.0,26.27074432373047,0.0,0.0,0.0,0.3575475215911865,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325809955596,-1785.7376708984375,304.151123046875,0.6519336700439453,0.1234268993139267,0.1129736378788948,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270884513855,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422035545110702,-2362.638671875,304.1658935546875,0.7786440253257751,0.2105620503425598,0.1493024379014969,293.2135009765625,297.1499938964844,293.1499938964844,0.3619709610939026,-6742.02880859375,304.0932006835937,0.9990000128746032,0.4821792542934418,0.4284294247627258,293.3116149902344,297.1499938964844,293.1499938964844,0.0077755106613039,-2641.602294921875,300.4166564941406,0.4682270884513855,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,292.2406921386719,291.0726623535156,1.0,0.2737264037132263,0.7649682760238647,0.7649682760238647,1.0,1.0,-1.1691902875900269,0.4782367348670959,0.6909536123275757,0.2539686858654022,0.0,0.0,0.5230575799942017,60.12649154663086,58.0,7.666945457458496,-11162.0625,210.30172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373106479644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827907681465149,0.4827962219715118,-5.458786745293764e-06,0.0,0.0002408401342108,0.0,0.0,27.97672462463379,0.0,0.0,0.0,0.3633280396461487,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325809955596,-1785.7376708984375,304.151123046875,0.6519336700439453,0.1234268993139267,0.1129736378788948,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270884513855,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422035545110702,-2362.638671875,304.1658935546875,0.7786440253257751,0.2105620503425598,0.1493024379014969,293.2135009765625,297.1499938964844,293.1499938964844,0.3619709610939026,-6742.02880859375,304.0932006835937,0.9990000128746032,0.4821792542934418,0.4284294247627258,293.3116149902344,297.1499938964844,293.1499938964844,0.0077755106613039,-2641.602294921875,300.4166564941406,0.4682270884513855,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,292.2406921386719,291.0726623535156,1.0,0.2737264037132263,0.7649682760238647,0.7649682760238647,1.0,1.0,-1.1691902875900269,0.4782367348670959,0.6909536123275757,0.2539686858654022,0.0,0.0,0.5230575799942017,60.12649154663086,58.0,7.666945457458496,-11162.0625,210.30172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373106479644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827907681465149,0.4827962219715118,-5.458786745293764e-06,0.0,0.0002408401342108,0.0,0.0,27.97672462463379,0.0,0.0,0.0,0.3633280396461487,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.072146326303482,-1776.5809326171875,304.15155029296875,0.6513886451721191,0.1231490969657898,0.1126031726598739,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683970212936401,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385864317417144,-2314.00634765625,304.1666259765625,0.7738519906997681,0.206566646695137,0.1464966535568237,293.23309326171875,297.1499938964844,293.1499938964844,0.3620851933956146,-6734.32080078125,304.112548828125,0.9990000128746032,0.4765726029872894,0.4280965328216553,293.3141174316406,297.1499938964844,293.1499938964844,0.0076898038387298,-2618.95263671875,300.3600769042969,0.4683970212936401,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,292.2721252441406,291.099365234375,1.0,0.2726084589958191,0.7645576000213623,0.7645576000213623,1.0,1.0,-1.1649668216705322,0.4760534763336181,0.6889134049415588,0.2535630464553833,0.0,0.0,0.5293417572975159,60.00528717041016,46.0,37.54341125488281,-11167.982421875,208.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428785115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967547059059143,0.4967602491378784,-5.5487180361524224e-06,0.0,0.000246490817517,0.0,0.0,29.437686920166016,0.0,0.0,0.0,0.3680854141712188,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.072146326303482,-1776.5809326171875,304.15155029296875,0.6513886451721191,0.1231490969657898,0.1126031726598739,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683970212936401,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385864317417144,-2314.00634765625,304.1666259765625,0.7738519906997681,0.206566646695137,0.1464966535568237,293.23309326171875,297.1499938964844,293.1499938964844,0.3620851933956146,-6734.32080078125,304.112548828125,0.9990000128746032,0.4765726029872894,0.4280965328216553,293.3141174316406,297.1499938964844,293.1499938964844,0.0076898038387298,-2618.95263671875,300.3600769042969,0.4683970212936401,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,292.2721252441406,291.099365234375,1.0,0.2726084589958191,0.7645576000213623,0.7645576000213623,1.0,1.0,-1.1649668216705322,0.4760534763336181,0.6889134049415588,0.2535630464553833,0.0,0.0,0.5293417572975159,60.00528717041016,46.0,37.54341125488281,-11167.982421875,208.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428785115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967547059059143,0.4967602491378784,-5.5487180361524224e-06,0.0,0.000246490817517,0.0,0.0,29.437686920166016,0.0,0.0,0.0,0.3680854141712188,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715851560235023,-1765.7783203125,304.1520080566406,0.6566029787063599,0.1227975189685821,0.1123224273324012,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823605537414,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.1347129344940185,-2261.3583984375,304.16754150390625,0.7756258249282837,0.2025855183601379,0.1436752080917358,293.2348327636719,297.1499938964844,293.1499938964844,0.3506747186183929,-6552.22021484375,304.1441955566406,0.9990000128746032,0.4740670323371887,0.4170224368572235,293.31573486328125,297.1499938964844,293.1499938964844,0.0075779492035508,-2587.051513671875,300.3123474121094,0.4737823605537414,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,292.252685546875,291.1470947265625,1.0,0.2670242488384247,0.7641838788986206,0.7641838788986206,1.0,1.0,-1.1472758054733276,0.4677906632423401,0.6794851422309875,0.2500516474246979,0.0,0.0,0.5273216366767883,57.26865768432617,34.0,59.96284866333008,-11050.353515625,197.4733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479107975959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980401694774627,0.4980457723140716,-5.579329354077345e-06,0.0,0.0002515979576855,0.0,0.0,29.675193786621094,0.0,0.0,0.0,0.3687972128391266,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715851560235023,-1765.7783203125,304.1520080566406,0.6566029787063599,0.1227975189685821,0.1123224273324012,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823605537414,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.1347129344940185,-2261.3583984375,304.16754150390625,0.7756258249282837,0.2025855183601379,0.1436752080917358,293.2348327636719,297.1499938964844,293.1499938964844,0.3506747186183929,-6552.22021484375,304.1441955566406,0.9990000128746032,0.4740670323371887,0.4170224368572235,293.31573486328125,297.1499938964844,293.1499938964844,0.0075779492035508,-2587.051513671875,300.3123474121094,0.4737823605537414,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,292.252685546875,291.1470947265625,1.0,0.2670242488384247,0.7641838788986206,0.7641838788986206,1.0,1.0,-1.1472758054733276,0.4677906632423401,0.6794851422309875,0.2500516474246979,0.0,0.0,0.5273216366767883,57.26865768432617,34.0,59.96284866333008,-11050.353515625,197.4733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479107975959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980401694774627,0.4980457723140716,-5.579329354077345e-06,0.0,0.0002515979576855,0.0,0.0,29.675193786621094,0.0,0.0,0.0,0.3687972128391266,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707956328988075,-1750.8292236328125,304.1526184082031,0.666289746761322,0.1225230544805526,0.111811563372612,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4823071360588074,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304708123207092,-2203.31103515625,304.16876220703125,0.7822657823562622,0.1982333362102508,0.14053276181221,293.21728515625,297.1499938964844,293.1499938964844,0.3307807743549347,-6242.4345703125,304.1793212890625,0.9990000128746032,0.4754475355148315,0.3978133201599121,293.3161315917969,297.1499938964844,293.1499938964844,0.0074571082368493,-2551.895751953125,300.2692565917969,0.4823071360588074,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,292.1913146972656,291.1991271972656,1.0,0.2578380107879638,0.7638100981712341,0.7638100981712341,1.0,1.0,-1.1186996698379517,0.4547735452651977,0.6639261841773987,0.2436886131763458,0.0,0.0,0.5181407332420349,52.69422149658203,37.0,70.59251403808594,-10837.6611328125,179.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515853345394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868714213371277,0.4868769645690918,-5.536103799386183e-06,0.0,0.0002553271187935,0.0,0.0,28.624391555786133,0.0,0.0,0.0,0.3653139770030975,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707956328988075,-1750.8292236328125,304.1526184082031,0.666289746761322,0.1225230544805526,0.111811563372612,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4823071360588074,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304708123207092,-2203.31103515625,304.16876220703125,0.7822657823562622,0.1982333362102508,0.14053276181221,293.21728515625,297.1499938964844,293.1499938964844,0.3307807743549347,-6242.4345703125,304.1793212890625,0.9990000128746032,0.4754475355148315,0.3978133201599121,293.3161315917969,297.1499938964844,293.1499938964844,0.0074571082368493,-2551.895751953125,300.2692565917969,0.4823071360588074,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,292.1913146972656,291.1991271972656,1.0,0.2578380107879638,0.7638100981712341,0.7638100981712341,1.0,1.0,-1.1186996698379517,0.4547735452651977,0.6639261841773987,0.2436886131763458,0.0,0.0,0.5181407332420349,52.69422149658203,37.0,70.59251403808594,-10837.6611328125,179.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515853345394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868714213371277,0.4868769645690918,-5.536103799386183e-06,0.0,0.0002553271187935,0.0,0.0,28.624391555786133,0.0,0.0,0.0,0.3653139770030975,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705496445298194,-1746.0989990234375,304.152587890625,0.6706796884536743,0.1225147694349289,0.1117172539234161,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099486351013,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284877657890319,-2176.09912109375,304.1689453125,0.7846880555152893,0.1962160766124725,0.1390530318021774,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475085735321,-6114.126953125,304.18902587890625,0.9990000128746032,0.4770705103874206,0.3900810182094574,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025974608957,-2535.939453125,300.2487487792969,0.4856099486351013,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,292.1513977050781,291.2223815917969,1.0,0.2544989585876465,0.7636231780052185,0.7636231780052185,1.0,1.0,-1.107081651687622,0.4495590329170227,0.6575226187705994,0.2409144043922424,0.0,0.0,0.5111126899719238,50.904972076416016,37.0,64.44377899169922,-10730.26953125,172.87571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527223229408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476786196231842,0.4767917096614837,-5.488523584062932e-06,0.0,0.0002564810274634,0.0,0.0,27.6574935913086,0.0,0.0,0.0,0.362097680568695,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704241022467613,-1743.6978759765625,304.15234375,0.6741903424263,0.1225389465689659,0.1116791367530822,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176948547363,0.050000000745058,0.0489837676286697,293.304443359375,297.1499938964844,293.1499938964844,0.1266921460628509,-2151.535888671875,304.16876220703125,0.7859916090965271,0.1942392736673355,0.137624979019165,293.19268798828125,297.1499938964844,293.1499938964844,0.3161441683769226,-6017.9052734375,304.1933288574219,0.9990000128746032,0.4787289798259735,0.3842076361179352,293.3153076171875,297.1499938964844,293.1499938964844,0.0073565621860325,-2523.126708984375,300.22589111328125,0.4881176948547363,0.050000000745058,0.2323579043149948,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,292.11767578125,291.2341613769531,1.0,0.2517893314361572,0.7636285424232483,0.7636285424232483,1.0,1.0,-1.09794020652771,0.4454914331436157,0.6524487733840942,0.2387221157550811,0.0,0.0,0.5041357278823853,49.56319427490234,40.0,46.48910140991211,-10631.9521484375,167.68609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533729076385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465322345495224,0.4653277695178985,-5.429720204119803e-06,0.0,0.0002571412769611,0.0,0.0,26.56190299987793,0.0,0.0,0.0,0.3584353625774383,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703727304935455,-1742.73779296875,304.1516418457031,0.6792088150978088,0.1226348727941513,0.1116927117109298,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355741977691,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234155967831611,-2106.768798828125,304.16796875,0.7861204147338867,0.1903518736362457,0.1348530501127243,293.1725769042969,297.1499938964844,293.1499938964844,0.307628720998764,-5889.92724609375,304.1928100585937,0.9990000128746032,0.48173987865448,0.3762891590595245,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813974693417,-2503.427978515625,300.1758117675781,0.4915355741977691,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,292.07037353515625,291.2413330078125,1.0,0.248048648238182,0.7636393308639526,0.7636393308639526,1.0,1.0,-1.0846850872039795,0.4396408498287201,0.6450441479682922,0.2354535907506942,0.0,0.0,0.4912557601928711,47.76991653442383,43.0,17.507728576660156,-10483.8759765625,160.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532944083213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439673125743866,0.4439726173877716,-5.313629117154051e-06,0.0,0.0002570616197772,0.0,0.0,24.562538146972656,0.0,0.0,0.0,0.3515301942825317,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703727304935455,-1742.73779296875,304.1516418457031,0.6792088150978088,0.1226348727941513,0.1116927117109298,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355741977691,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234155967831611,-2106.768798828125,304.16796875,0.7861204147338867,0.1903518736362457,0.1348530501127243,293.1725769042969,297.1499938964844,293.1499938964844,0.307628720998764,-5889.92724609375,304.1928100585937,0.9990000128746032,0.48173987865448,0.3762891590595245,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813974693417,-2503.427978515625,300.1758117675781,0.4915355741977691,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,292.07037353515625,291.2413330078125,1.0,0.248048648238182,0.7636393308639526,0.7636393308639526,1.0,1.0,-1.0846850872039795,0.4396408498287201,0.6450441479682922,0.2354535907506942,0.0,0.0,0.4912557601928711,47.76991653442383,43.0,17.507728576660156,-10483.8759765625,160.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532944083213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439673125743866,0.4439726173877716,-5.313629117154051e-06,0.0,0.0002570616197772,0.0,0.0,24.562538146972656,0.0,0.0,0.0,0.3515301942825317,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704460814595222,-1744.154052734375,304.1509704589844,0.6817167401313782,0.1227470636367797,0.111765518784523,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.493132084608078,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203418597579002,-2064.6728515625,304.1671142578125,0.7832720875740051,0.1864954829216003,0.1321393698453903,293.1588134765625,297.1499938964844,293.1499938964844,0.3035150170326233,-5830.73828125,304.1852722167969,0.9990000128746032,0.4839731752872467,0.3726490437984466,293.31207275390625,297.1499938964844,293.1499938964844,0.0072189574129879,-2487.938720703125,300.1234436035156,0.493132084608078,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,292.0452575683594,291.2380065917969,1.0,0.246165782213211,0.763650119304657,0.763650119304657,1.0,1.0,-1.0769461393356323,0.436272919178009,0.6406731605529785,0.233432650566101,0.0,0.0,0.4794438183307647,46.93213272094727,46.0,-1.5225927829742432,-10380.388671875,156.8692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516368627548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247906804084778,0.4247958958148956,-5.211997631704435e-06,0.0,0.0002553794474806,0.0,0.0,22.853172302246094,0.0,0.0,0.0,0.3454005420207977,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704460814595222,-1744.154052734375,304.1509704589844,0.6817167401313782,0.1227470636367797,0.111765518784523,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.493132084608078,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203418597579002,-2064.6728515625,304.1671142578125,0.7832720875740051,0.1864954829216003,0.1321393698453903,293.1588134765625,297.1499938964844,293.1499938964844,0.3035150170326233,-5830.73828125,304.1852722167969,0.9990000128746032,0.4839731752872467,0.3726490437984466,293.31207275390625,297.1499938964844,293.1499938964844,0.0072189574129879,-2487.938720703125,300.1234436035156,0.493132084608078,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,292.0452575683594,291.2380065917969,1.0,0.246165782213211,0.763650119304657,0.763650119304657,1.0,1.0,-1.0769461393356323,0.436272919178009,0.6406731605529785,0.233432650566101,0.0,0.0,0.4794438183307647,46.93213272094727,46.0,-1.5225927829742432,-10380.388671875,156.8692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516368627548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247906804084778,0.4247958958148956,-5.211997631704435e-06,0.0,0.0002553794474806,0.0,0.0,22.853172302246094,0.0,0.0,0.0,0.3454005420207977,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705921947956085,-1746.97900390625,304.1504211425781,0.682016134262085,0.1228397339582443,0.1118540689349174,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173905953764915,-2024.1260986328125,304.16632080078125,0.7778952121734619,0.1826142221689224,0.1294396072626114,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547201633453,-5828.22607421875,304.1742248535156,0.9990000128746032,0.4852117002010345,0.3724842369556427,293.3105773925781,297.1499938964844,293.1499938964844,0.0071652475744485,-2475.452880859375,300.0682983398437,0.4932049214839935,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,292.0369567871094,291.2264099121094,1.0,0.245779737830162,0.7635811567306519,0.7635811567306519,1.0,1.0,-1.073603868484497,0.434857577085495,0.6387462615966797,0.2324216961860656,0.0,0.0,0.4697079360485077,46.8492317199707,49.0,-14.078513145446776,-10315.0146484375,155.79330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487529516220092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089538156986236,0.4089589416980743,-5.129239070811309e-06,0.0,0.0002524526207707,0.0,0.0,21.49822998046875,0.0,0.0,0.0,0.3403840661048889,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705921947956085,-1746.97900390625,304.1504211425781,0.682016134262085,0.1228397339582443,0.1118540689349174,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173905953764915,-2024.1260986328125,304.16632080078125,0.7778952121734619,0.1826142221689224,0.1294396072626114,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547201633453,-5828.22607421875,304.1742248535156,0.9990000128746032,0.4852117002010345,0.3724842369556427,293.3105773925781,297.1499938964844,293.1499938964844,0.0071652475744485,-2475.452880859375,300.0682983398437,0.4932049214839935,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,292.0369567871094,291.2264099121094,1.0,0.245779737830162,0.7635811567306519,0.7635811567306519,1.0,1.0,-1.073603868484497,0.434857577085495,0.6387462615966797,0.2324216961860656,0.0,0.0,0.4697079360485077,46.8492317199707,49.0,-14.078513145446776,-10315.0146484375,155.79330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487529516220092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089538156986236,0.4089589416980743,-5.129239070811309e-06,0.0,0.0002524526207707,0.0,0.0,21.49822998046875,0.0,0.0,0.0,0.3403840661048889,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707579553127288,-1750.1995849609375,304.1499938964844,0.6804664731025696,0.1228893175721168,0.111929640173912,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144542321562767,-1983.58203125,304.165771484375,0.7704414129257202,0.1786432266235351,0.1267004758119583,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504262447357,-5871.0625,304.1619873046875,0.9990000128746032,0.4854004085063934,0.3751283288002014,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166870184242,-2464.670654296875,300.0109558105469,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,292.0419006347656,291.2107849121094,1.0,0.2465942054986953,0.763512134552002,0.763512134552002,1.0,1.0,-1.0737231969833374,0.4349753558635711,0.6387477517127991,0.2322368919849395,0.0,0.0,0.462340772151947,47.374141693115234,52.0,-20.870859146118164,-10281.54296875,156.78530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.2450609505176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472050666809,0.3969522714614868,-5.066949597676285e-06,0.0,0.0002487057063262,0.0,0.0,20.50340461730957,0.0,0.0,0.0,0.3365974128246307,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707579553127288,-1750.1995849609375,304.1499938964844,0.6804664731025696,0.1228893175721168,0.111929640173912,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144542321562767,-1983.58203125,304.165771484375,0.7704414129257202,0.1786432266235351,0.1267004758119583,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504262447357,-5871.0625,304.1619873046875,0.9990000128746032,0.4854004085063934,0.3751283288002014,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166870184242,-2464.670654296875,300.0109558105469,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,292.0419006347656,291.2107849121094,1.0,0.2465942054986953,0.763512134552002,0.763512134552002,1.0,1.0,-1.0737231969833374,0.4349753558635711,0.6387477517127991,0.2322368919849395,0.0,0.0,0.462340772151947,47.374141693115234,52.0,-20.870859146118164,-10281.54296875,156.78530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.2450609505176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472050666809,0.3969522714614868,-5.066949597676285e-06,0.0,0.0002487057063262,0.0,0.0,20.50340461730957,0.0,0.0,0.0,0.3365974128246307,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708377435803413,-1751.760498046875,304.1498718261719,0.6791132092475891,0.1228930279612541,0.1119563654065132,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840988159179,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129840463399887,-1963.197265625,304.16558837890625,0.7661124467849731,0.1766362488269806,0.1253172010183334,293.15216064453125,297.1499938964844,293.1499938964844,0.3077295422554016,-5906.59375,304.1558532714844,0.9990000128746032,0.485083669424057,0.3773269653320312,293.3092041015625,297.1499938964844,293.1499938964844,0.007093564607203,-2459.651611328125,299.98150634765625,0.4910840988159179,0.050000000745058,0.2320964932441711,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766967773437,292.0481872558594,291.2021789550781,1.0,0.247376337647438,0.7634776830673218,0.7634776830673218,1.0,1.0,-1.0748536586761477,0.4355063140392303,0.6393473148345947,0.2324061244726181,0.0,0.0,0.4595840573310852,47.82915115356445,52.0,-22.81656646728516,-10274.7314453125,157.93069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430445551872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923718929290771,0.3923769295215606,-5.043038981966674e-06,0.0,0.0002466593286953,0.0,0.0,20.13055992126465,0.0,0.0,0.0,0.3351538777351379,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709113776683807,-1753.21142578125,304.1497497558594,0.6774382591247559,0.1228810921311378,0.1119733229279518,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174571037292,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115149483084678,-1942.7684326171875,304.1654357910156,0.7614874243736267,0.1746216267347335,0.1239299476146698,293.155029296875,297.1499938964844,293.1499938964844,0.3104408085346222,-5950.0888671875,304.1498718261719,0.9990000128746032,0.4844896793365478,0.3800209462642669,293.3090209960937,297.1499938964844,293.1499938964844,0.0070709506981074,-2454.7841796875,299.9515991210937,0.4899174571037292,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,292.0565490722656,291.1933288574219,1.0,0.2483713626861572,0.7633844614028931,0.7633844614028931,1.0,1.0,-1.0765904188156128,0.4362970888614654,0.640293300151825,0.2327183187007904,0.0,0.0,0.4574449360370636,48.39559555053711,55.0,-24.012052536010746,-10273.5771484375,159.45175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409854084253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388723075389862,0.3887281119823456,-5.0236085371579975e-06,0.0,0.0002445695572532,0.0,0.0,19.83464813232422,0.0,0.0,0.0,0.3339980840682983,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710309892892837,-1755.60791015625,304.1496276855469,0.673289954662323,0.1228069737553596,0.1119734123349189,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085814759135246,-1901.79052734375,304.1651611328125,0.751610517501831,0.1705798953771591,0.1211519688367843,293.1644287109375,297.1499938964844,293.1499938964844,0.3172455728054046,-6057.45556640625,304.1386108398437,0.9990000128746032,0.4824687540531158,0.3866822123527527,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264772512018,-2445.234619140625,299.8904724121094,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,292.0787353515625,291.1755676269531,1.0,0.2509114444255829,0.7631979584693909,0.7631979584693909,1.0,1.0,-1.0816221237182615,0.438564658164978,0.6430574059486389,0.2337255626916885,0.0,0.0,0.4549642503261566,49.824310302734375,58.0,-24.703187942504883,-10286.02734375,163.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369328886270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840832412242889,0.3840882480144501,-4.99725774716353e-06,0.0,0.0002404567640041,0.0,0.0,19.45612907409668,0.0,0.0,0.0,0.3325047492980957,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710309892892837,-1755.60791015625,304.1496276855469,0.673289954662323,0.1228069737553596,0.1119734123349189,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085814759135246,-1901.79052734375,304.1651611328125,0.751610517501831,0.1705798953771591,0.1211519688367843,293.1644287109375,297.1499938964844,293.1499938964844,0.3172455728054046,-6057.45556640625,304.1386108398437,0.9990000128746032,0.4824687540531158,0.3866822123527527,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264772512018,-2445.234619140625,299.8904724121094,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,292.0787353515625,291.1755676269531,1.0,0.2509114444255829,0.7631979584693909,0.7631979584693909,1.0,1.0,-1.0816221237182615,0.438564658164978,0.6430574059486389,0.2337255626916885,0.0,0.0,0.4549642503261566,49.824310302734375,58.0,-24.703187942504883,-10286.02734375,163.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369328886270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840832412242889,0.3840882480144501,-4.99725774716353e-06,0.0,0.0002404567640041,0.0,0.0,19.45612907409668,0.0,0.0,0.0,0.3325047492980957,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711039528250694,-1757.14599609375,304.1496276855469,0.6683377623558044,0.1226640120148658,0.1119238212704658,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056452915072441,-1860.51171875,304.1650085449219,0.7412342429161072,0.1665041893720626,0.1183678209781646,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761563777923,-6186.81982421875,304.1285705566406,0.9990000128746032,0.4793866872787475,0.3947241604328155,293.30987548828125,297.1499938964844,293.1499938964844,0.0069822161458432,-2435.643798828125,299.8277282714844,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,292.10791015625,291.1585998535156,1.0,0.2540506720542907,0.7630115151405334,0.7630115151405334,1.0,1.0,-1.0883296728134155,0.4415746331214905,0.646755039691925,0.2351407706737518,0.0,0.0,0.4547358453273773,51.59074783325195,61.0,-23.74368667602539,-10314.5029296875,168.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332531511783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827250003814697,0.3827300071716308,-4.985973646398634e-06,0.0,0.0002367222914472,0.0,0.0,19.33369827270508,0.0,0.0,0.0,0.3320156037807464,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711039528250694,-1757.14599609375,304.1496276855469,0.6683377623558044,0.1226640120148658,0.1119238212704658,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056452915072441,-1860.51171875,304.1650085449219,0.7412342429161072,0.1665041893720626,0.1183678209781646,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761563777923,-6186.81982421875,304.1285705566406,0.9990000128746032,0.4793866872787475,0.3947241604328155,293.30987548828125,297.1499938964844,293.1499938964844,0.0069822161458432,-2435.643798828125,299.8277282714844,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,292.10791015625,291.1585998535156,1.0,0.2540506720542907,0.7630115151405334,0.7630115151405334,1.0,1.0,-1.0883296728134155,0.4415746331214905,0.646755039691925,0.2351407706737518,0.0,0.0,0.4547358453273773,51.59074783325195,61.0,-23.74368667602539,-10314.5029296875,168.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332531511783599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827250003814697,0.3827300071716308,-4.985973646398634e-06,0.0,0.0002367222914472,0.0,0.0,19.33369827270508,0.0,0.0,0.0,0.3320156037807464,4.0,0.0,1.0
