time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711204260587692,-1757.6343994140625,304.14971923828125,0.6628496646881104,0.1224534139037132,0.1118228957056999,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040820121765,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026358380913734,-1817.8946533203125,304.1650390625,0.7304794788360596,0.1623162031173706,0.1155209168791771,293.1941833496094,297.1499938964844,293.1499938964844,0.3351071774959564,-6332.89306640625,304.119873046875,0.9990000128746032,0.475377082824707,0.4038391709327698,293.31109619140625,297.1499938964844,293.1499938964844,0.0069373385049402,-2425.677978515625,299.7637939453125,0.4797040820121765,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,292.1449584960937,291.1435546875,1.0,0.2576511204242706,0.7627391219139099,0.7627391219139099,1.0,1.0,-1.096260666847229,0.4451190531253814,0.6511416435241699,0.2368414252996444,0.0,0.0,0.4564399719238281,53.64034271240234,64.0,-21.194580078125,-10354.2255859375,174.80648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842430710792541,0.3842480778694153,-4.987959528079955e-06,0.0,0.0002336478355573,0.0,0.0,19.433555603027344,0.0,0.0,0.0,0.3324066400527954,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711204260587692,-1757.6343994140625,304.14971923828125,0.6628496646881104,0.1224534139037132,0.1118228957056999,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040820121765,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026358380913734,-1817.8946533203125,304.1650390625,0.7304794788360596,0.1623162031173706,0.1155209168791771,293.1941833496094,297.1499938964844,293.1499938964844,0.3351071774959564,-6332.89306640625,304.119873046875,0.9990000128746032,0.475377082824707,0.4038391709327698,293.31109619140625,297.1499938964844,293.1499938964844,0.0069373385049402,-2425.677978515625,299.7637939453125,0.4797040820121765,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,292.1449584960937,291.1435546875,1.0,0.2576511204242706,0.7627391219139099,0.7627391219139099,1.0,1.0,-1.096260666847229,0.4451190531253814,0.6511416435241699,0.2368414252996444,0.0,0.0,0.4564399719238281,53.64034271240234,64.0,-21.194580078125,-10354.2255859375,174.80648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237451076507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842430710792541,0.3842480778694153,-4.987959528079955e-06,0.0,0.0002336478355573,0.0,0.0,19.433555603027344,0.0,0.0,0.0,0.3324066400527954,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0710777789354324,-1757.021240234375,304.14990234375,0.6570619344711304,0.1221793293952941,0.1116721183061599,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901494503021,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995609909296035,-1774.029296875,304.1651306152344,0.7192876935005188,0.1580548882484436,0.1126212254166603,293.2126770019531,297.1499938964844,293.1499938964844,0.3455575406551361,-6491.1689453125,304.112548828125,0.9990000128746032,0.47050741314888,0.4137551486492157,293.312744140625,297.1499938964844,293.1499938964844,0.0068915141746401,-2415.191162109375,299.6989440917969,0.4752901494503021,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,292.1892395019531,291.1308898925781,1.0,0.2615993618965149,0.7624667286872864,0.7624667286872864,1.0,1.0,-1.1050902605056765,0.4490671753883362,0.6560231447219849,0.2387555390596389,0.0,0.0,0.4597104787826538,55.9243049621582,52.0,-18.012378692626953,-10401.2666015625,181.727767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280355840921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881383538246155,0.3881433606147766,-5.001245426683454e-06,0.0,0.0002314271405339,0.0,0.0,19.71972846984864,0.0,0.0,0.0,0.3335317969322204,4.0,0.0,1.0
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0710777789354324,-1757.021240234375,304.14990234375,0.6570619344711304,0.1221793293952941,0.1116721183061599,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901494503021,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995609909296035,-1774.029296875,304.1651306152344,0.7192876935005188,0.1580548882484436,0.1126212254166603,293.2126770019531,297.1499938964844,293.1499938964844,0.3455575406551361,-6491.1689453125,304.112548828125,0.9990000128746032,0.47050741314888,0.4137551486492157,293.312744140625,297.1499938964844,293.1499938964844,0.0068915141746401,-2415.191162109375,299.6989440917969,0.4752901494503021,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,292.1892395019531,291.1308898925781,1.0,0.2615993618965149,0.7624667286872864,0.7624667286872864,1.0,1.0,-1.1050902605056765,0.4490671753883362,0.6560231447219849,0.2387555390596389,0.0,0.0,0.4597104787826538,55.9243049621582,52.0,-18.012378692626953,-10401.2666015625,181.727767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280355840921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881383538246155,0.3881433606147766,-5.001245426683454e-06,0.0,0.0002314271405339,0.0,0.0,19.71972846984864,0.0,0.0,0.0,0.3335317969322204,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709943547844886,-1755.54638671875,304.1500549316406,0.6564452052116394,0.1220383197069168,0.111547902226448,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749767184257507,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979624837636947,-1751.06591796875,304.1653137207031,0.7158504128456116,0.1559203565120697,0.1111332848668098,293.22100830078125,297.1499938964844,293.1499938964844,0.3467298448085785,-6506.23388671875,304.1173400878906,0.9990000128746032,0.4680752456188202,0.4144404828548431,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615856580436,-2407.610107421875,299.6670227050781,0.4749767184257507,0.050000000745058,0.2335662394762039,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,292.2103576660156,291.12841796875,1.0,0.2612998485565185,0.7623305320739746,0.7623305320739746,1.0,1.0,-1.1040252447128296,0.448601633310318,0.6554235816001892,0.2384099513292312,0.0,0.0,0.4615968763828277,56.059417724609375,52.0,-8.564340591430664,-10400.5234375,181.65802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272756248712539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907847106456756,0.3907897174358368,-5.011582743463805e-06,0.0,0.0002306558599229,0.0,0.0,19.92005920410156,0.0,0.0,0.0,0.3343104422092438,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708239898085594,-1752.3521728515625,304.1503601074219,0.6575236916542053,0.1219131276011467,0.1114071980118751,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229455471039,0.050000000745058,0.0492165610194206,293.309814453125,297.1499938964844,293.1499938964844,0.0962621718645095,-1726.4329833984375,304.1656188964844,0.714096188545227,0.1537971794605255,0.1096310093998909,293.2254943847656,297.1499938964844,293.1499938964844,0.3444525599479675,-6468.01953125,304.1274719238281,0.9990000128746032,0.4662891328334808,0.4119212925434112,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235951475799,-2396.75244140625,299.63873291015625,0.4761229455471039,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,292.220703125,291.13720703125,1.0,0.2597892582416534,0.7621763944625854,0.7621763944625854,1.0,1.0,-1.098880648612976,0.4463468790054321,0.652533769607544,0.2370127588510513,0.0,0.0,0.4620227515697479,55.42864608764648,40.0,10.030180931091309,-10372.935546875,178.92510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.226681649684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926532566547394,0.3926582932472229,-5.021981451136526e-06,0.0,0.0002300530613865,0.0,0.0,20.073198318481445,0.0,0.0,0.0,0.3348764181137085,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704036727547645,-1744.38916015625,304.15093994140625,0.6638102531433105,0.1217420622706413,0.1111276745796203,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184772014618,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927648246288299,-1675.5040283203125,304.1662292480469,0.714643657207489,0.1496076434850692,0.1066138073801994,293.2221069335937,297.1499938964844,293.1499938964844,0.3323189616203308,-6275.806640625,304.1553955078125,0.9990000128746032,0.4650297164916992,0.399650514125824,293.3155517578125,297.1499938964844,293.1499938964844,0.0067338203079998,-2369.892333984375,299.5879211425781,0.4815184772014618,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,292.2052001953125,291.16455078125,1.0,0.2536116540431976,0.7618681192398071,0.7618681192398071,1.0,1.0,-1.0794757604599,0.4378494620323181,0.6416262984275818,0.2319146245718002,0.0,0.0,0.4587396681308746,52.49279022216797,28.0,31.32662010192871,-10223.1357421875,167.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256837040185928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903088271617889,0.3903138339519501,-5.022538061894011e-06,0.0,0.0002290402771905,0.0,0.0,19.92928695678711,0.0,0.0,0.0,0.3343095481395721,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704036727547645,-1744.38916015625,304.15093994140625,0.6638102531433105,0.1217420622706413,0.1111276745796203,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184772014618,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927648246288299,-1675.5040283203125,304.1662292480469,0.714643657207489,0.1496076434850692,0.1066138073801994,293.2221069335937,297.1499938964844,293.1499938964844,0.3323189616203308,-6275.806640625,304.1553955078125,0.9990000128746032,0.4650297164916992,0.399650514125824,293.3155517578125,297.1499938964844,293.1499938964844,0.0067338203079998,-2369.892333984375,299.5879211425781,0.4815184772014618,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,292.2052001953125,291.16455078125,1.0,0.2536116540431976,0.7618681192398071,0.7618681192398071,1.0,1.0,-1.0794757604599,0.4378494620323181,0.6416262984275818,0.2319146245718002,0.0,0.0,0.4587396681308746,52.49279022216797,28.0,31.32662010192871,-10223.1357421875,167.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256837040185928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903088271617889,0.3903138339519501,-5.022538061894011e-06,0.0,0.0002290402771905,0.0,0.0,19.92928695678711,0.0,0.0,0.0,0.3343095481395721,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700192376971244,-1737.0733642578125,304.1512451171875,0.6757051348686218,0.1217204853892326,0.1109114214777946,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941286563873,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892966836690902,-1624.9268798828125,304.1665954589844,0.7202251553535461,0.1455465704202652,0.1036283001303672,293.2023620605469,297.1499938964844,293.1499938964844,0.3118076622486114,-5955.25048828125,304.1878356933594,0.9990000128746032,0.4671776294708252,0.3791505694389343,293.31573486328125,297.1499938964844,293.1499938964844,0.0066367099061608,-2340.364990234375,299.54052734375,0.4902941286563873,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,292.1474914550781,291.19439697265625,1.0,0.2438852041959762,0.7615599036216736,0.7615599036216736,1.0,1.0,-1.0498700141906738,0.4249556362628937,0.6249143481254578,0.2241994887590408,0.0,0.0,0.4513841569423675,47.81676483154297,31.0,40.68170928955078,-9989.197265625,151.07379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244362980127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819253742694855,0.3819303810596466,-4.995292329112999e-06,0.0,0.0002277743187732,0.0,0.0,19.31708335876465,0.0,0.0,0.0,0.3319056034088135,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700192376971244,-1737.0733642578125,304.1512451171875,0.6757051348686218,0.1217204853892326,0.1109114214777946,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941286563873,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892966836690902,-1624.9268798828125,304.1665954589844,0.7202251553535461,0.1455465704202652,0.1036283001303672,293.2023620605469,297.1499938964844,293.1499938964844,0.3118076622486114,-5955.25048828125,304.1878356933594,0.9990000128746032,0.4671776294708252,0.3791505694389343,293.31573486328125,297.1499938964844,293.1499938964844,0.0066367099061608,-2340.364990234375,299.54052734375,0.4902941286563873,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,292.1474914550781,291.19439697265625,1.0,0.2438852041959762,0.7615599036216736,0.7615599036216736,1.0,1.0,-1.0498700141906738,0.4249556362628937,0.6249143481254578,0.2241994887590408,0.0,0.0,0.4513841569423675,47.81676483154297,31.0,40.68170928955078,-9989.197265625,151.07379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244362980127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819253742694855,0.3819303810596466,-4.995292329112999e-06,0.0,0.0002277743187732,0.0,0.0,19.31708335876465,0.0,0.0,0.0,0.3319056034088135,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698513835668563,-1733.833740234375,304.1510925292969,0.6852053999900818,0.1218186840415,0.1108685806393623,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384802341461,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.0860554575920105,-1577.8553466796875,304.1664428710937,0.7228878736495972,0.1416109502315521,0.1007751673460006,293.17437744140625,297.1499938964844,293.1499938964844,0.2965913712978363,-5720.220703125,304.1999816894531,0.9990000128746032,0.47152179479599,0.3643956184387207,293.3148803710937,297.1499938964844,293.1499938964844,0.0065547516569495,-2315.89794921875,299.49298095703125,0.4968384802341461,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,292.0801086425781,291.2113952636719,1.0,0.237336590886116,0.7616031169891357,0.7616031169891357,1.0,1.0,-1.0278807878494265,0.4155362844467163,0.6123445630073547,0.2183006256818771,0.0,0.0,0.4414524435997009,44.58260345458984,34.0,20.494430541992188,-9764.396484375,139.59019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225425690412521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686957955360412,0.3687007427215576,-4.945139608025784e-06,0.0,0.0002258524182252,0.0,0.0,18.34733963012696,0.0,0.0,0.0,0.3280893862247467,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698513835668563,-1733.833740234375,304.1510925292969,0.6852053999900818,0.1218186840415,0.1108685806393623,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384802341461,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.0860554575920105,-1577.8553466796875,304.1664428710937,0.7228878736495972,0.1416109502315521,0.1007751673460006,293.17437744140625,297.1499938964844,293.1499938964844,0.2965913712978363,-5720.220703125,304.1999816894531,0.9990000128746032,0.47152179479599,0.3643956184387207,293.3148803710937,297.1499938964844,293.1499938964844,0.0065547516569495,-2315.89794921875,299.49298095703125,0.4968384802341461,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,292.0801086425781,291.2113952636719,1.0,0.237336590886116,0.7616031169891357,0.7616031169891357,1.0,1.0,-1.0278807878494265,0.4155362844467163,0.6123445630073547,0.2183006256818771,0.0,0.0,0.4414524435997009,44.58260345458984,34.0,20.494430541992188,-9764.396484375,139.59019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225425690412521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686957955360412,0.3687007427215576,-4.945139608025784e-06,0.0,0.0002258524182252,0.0,0.0,18.34733963012696,0.0,0.0,0.0,0.3280893862247467,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699435025453567,-1735.607666015625,304.15057373046875,0.6914544701576233,0.1219806969165802,0.1109382063150405,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831150040030479,-1535.5625,304.1658630371094,0.7222767472267151,0.1377862393856048,0.0980357974767685,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523103237152,-5581.44921875,304.19830322265625,0.9990000128746032,0.4756788909435272,0.3554522097110748,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921933226287,-2298.902099609375,299.43853759765625,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,292.0362854003906,291.20526123046875,1.0,0.2331532835960388,0.7616463303565979,0.7616463303565979,1.0,1.0,-1.0134718418121338,0.4094330072402954,0.6040388345718384,0.2143236100673675,0.0,0.0,0.4342007040977478,42.66448974609375,37.0,-1.874866962432861,-9607.6865234375,132.6351776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200469225645065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357956975698471,0.357961893081665,-4.896704012935516e-06,0.0,0.0002233196573797,0.0,0.0,17.554319381713867,0.0,0.0,0.0,0.3249179124832153,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699435025453567,-1735.607666015625,304.15057373046875,0.6914544701576233,0.1219806969165802,0.1109382063150405,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831150040030479,-1535.5625,304.1658630371094,0.7222767472267151,0.1377862393856048,0.0980357974767685,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523103237152,-5581.44921875,304.19830322265625,0.9990000128746032,0.4756788909435272,0.3554522097110748,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921933226287,-2298.902099609375,299.43853759765625,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,292.0362854003906,291.20526123046875,1.0,0.2331532835960388,0.7616463303565979,0.7616463303565979,1.0,1.0,-1.0134718418121338,0.4094330072402954,0.6040388345718384,0.2143236100673675,0.0,0.0,0.4342007040977478,42.66448974609375,37.0,-1.874866962432861,-9607.6865234375,132.6351776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200469225645065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357956975698471,0.357961893081665,-4.896704012935516e-06,0.0,0.0002233196573797,0.0,0.0,17.554319381713867,0.0,0.0,0.0,0.3249179124832153,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700232237577438,-1737.1187744140625,304.1503295898437,0.6935064196586609,0.1220712959766388,0.1109983697533607,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5023610591888428,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816894695162773,-1515.1400146484375,304.1655578613281,0.7209348678588867,0.1359049677848816,0.0967005863785743,293.14166259765625,297.1499938964844,293.1499938964844,0.2845677733421325,-5538.5810546875,304.1947631835937,0.9990000128746032,0.4774846136569977,0.352698266506195,293.3124389648437,297.1499938964844,293.1499938964844,0.0064643723890185,-2291.507568359375,299.4111022949219,0.5023610591888428,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,292.0223999023437,291.2006530761719,1.0,0.2318126559257507,0.7616679072380066,0.7616679072380066,1.0,1.0,-1.008493423461914,0.4073502123355865,0.6011432409286499,0.2128945589065551,0.0,0.0,0.4311745464801788,42.0743293762207,37.0,-8.047062873840332,-9549.9453125,130.39524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186543941497802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536311984062195,0.3536360561847687,-4.87733586851391e-06,0.0,0.0002219064044766,0.0,0.0,17.240554809570312,0.0,0.0,0.0,0.323647677898407,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701196268200874,-1738.9449462890625,304.15008544921875,0.6948930621147156,0.1221612840890884,0.111067347228527,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802871733903884,-1495.113525390625,304.165283203125,0.7189481258392334,0.1340366899967193,0.0953818559646606,293.1342163085937,297.1499938964844,293.1499938964844,0.2826843559741974,-5511.4423828125,304.1900329589844,0.9990000128746032,0.4790530800819397,0.3509421348571777,293.3115539550781,297.1499938964844,293.1499938964844,0.0064383218996226,-2284.71630859375,299.3833312988281,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,292.01300048828125,291.1946716308594,1.0,0.230905681848526,0.7616955637931824,0.7616955637931824,1.0,1.0,-1.004794955253601,0.4058224558830261,0.598972499370575,0.2117892205715179,0.0,0.0,0.4286513924598694,41.69204330444336,40.0,-13.021197319030762,-9503.1142578125,128.83920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.217207595705986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499183356761932,0.3499231934547424,-4.860642093262868e-06,0.0,0.0002204380871262,0.0,0.0,16.973388671875,0.0,0.0,0.0,0.3225651085376739,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703370124101638,-1743.0657958984375,304.14971923828125,0.6958531141281128,0.1223226636648178,0.1112126111984252,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775216147303581,-1455.807861328125,304.164794921875,0.7131199240684509,0.1303183287382125,0.0927767232060432,293.12469482421875,297.1499938964844,293.1499938964844,0.2815488576889038,-5498.3603515625,304.1785583496094,0.9990000128746032,0.4813972115516662,0.3500396609306335,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901864923536,-2272.4501953125,299.3265991210937,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,292.0054931640625,291.18048095703125,1.0,0.2302208244800567,0.7617508172988892,0.7617508172988892,1.0,1.0,-1.0007120370864868,0.4041977226734161,0.5965142846107483,0.2104168385267257,0.0,0.0,0.4252595603466034,41.46224594116211,43.0,-18.86211585998535,-9441.1611328125,127.4597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142815887928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446462750434875,0.3446511030197143,-4.835741492570378e-06,0.0,0.0002174685796489,0.0,0.0,16.594022750854492,0.0,0.0,0.0,0.3210183978080749,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703370124101638,-1743.0657958984375,304.14971923828125,0.6958531141281128,0.1223226636648178,0.1112126111984252,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775216147303581,-1455.807861328125,304.164794921875,0.7131199240684509,0.1303183287382125,0.0927767232060432,293.12469482421875,297.1499938964844,293.1499938964844,0.2815488576889038,-5498.3603515625,304.1785583496094,0.9990000128746032,0.4813972115516662,0.3500396609306335,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901864923536,-2272.4501953125,299.3265991210937,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,292.0054931640625,291.18048095703125,1.0,0.2302208244800567,0.7617508172988892,0.7617508172988892,1.0,1.0,-1.0007120370864868,0.4041977226734161,0.5965142846107483,0.2104168385267257,0.0,0.0,0.4252595603466034,41.46224594116211,43.0,-18.86211585998535,-9441.1611328125,127.4597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142815887928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446462750434875,0.3446511030197143,-4.835741492570378e-06,0.0,0.0002174685796489,0.0,0.0,16.594022750854492,0.0,0.0,0.0,0.3210183978080749,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705476105213165,-1747.0628662109375,304.1494445800781,0.6946922540664673,0.1224376931786537,0.1113426685333252,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747601613402366,-1416.81689453125,304.1644897460937,0.704767107963562,0.1265974342823028,0.0901913195848465,293.1219177246094,297.1499938964844,293.1499938964844,0.283394455909729,-5531.62841796875,304.1659545898437,0.9990000128746032,0.482614129781723,0.3520980179309845,293.30889892578125,297.1499938964844,293.1499938964844,0.0063450029119849,-2261.055419921875,299.2687072753906,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,292.0102844238281,291.1657409667969,1.0,0.2308117449283599,0.7618060111999512,0.7618060111999512,1.0,1.0,-1.0003395080566406,0.4041715264320373,0.5961679220199585,0.2099835127592086,0.0,0.0,0.4239127337932586,41.835933685302734,46.0,-20.451562881469727,-9414.4287109375,128.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115273028612136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421090841293335,0.3421139121055603,-4.821907623409061e-06,0.0,0.0002146733313566,0.0,0.0,16.40730857849121,0.0,0.0,0.0,0.3202478885650635,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705476105213165,-1747.0628662109375,304.1494445800781,0.6946922540664673,0.1224376931786537,0.1113426685333252,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747601613402366,-1416.81689453125,304.1644897460937,0.704767107963562,0.1265974342823028,0.0901913195848465,293.1219177246094,297.1499938964844,293.1499938964844,0.283394455909729,-5531.62841796875,304.1659545898437,0.9990000128746032,0.482614129781723,0.3520980179309845,293.30889892578125,297.1499938964844,293.1499938964844,0.0063450029119849,-2261.055419921875,299.2687072753906,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,292.0102844238281,291.1657409667969,1.0,0.2308117449283599,0.7618060111999512,0.7618060111999512,1.0,1.0,-1.0003395080566406,0.4041715264320373,0.5961679220199585,0.2099835127592086,0.0,0.0,0.4239127337932586,41.835933685302734,46.0,-20.451562881469727,-9414.4287109375,128.00611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115273028612136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421090841293335,0.3421139121055603,-4.821907623409061e-06,0.0,0.0002146733313566,0.0,0.0,16.40730857849121,0.0,0.0,0.0,0.3202478885650635,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707234814763069,-1750.4180908203125,304.1493530273437,0.6917922496795654,0.1224875599145889,0.1114352196455001,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719680860638618,-1377.68408203125,304.164306640625,0.6944361329078674,0.1228526681661605,0.0876053869724273,293.1251220703125,297.1499938964844,293.1499938964844,0.2876831889152527,-5602.43359375,304.15350341796875,0.9990000128746032,0.4826848208904266,0.3565555512905121,293.3084411621094,297.1499938964844,293.1499938964844,0.0063012093305587,-2249.981201171875,299.2095642089844,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,292.0249328613281,291.151611328125,1.0,0.2324351966381073,0.7617290019989014,0.7617290019989014,1.0,1.0,-1.0029257535934448,0.4053909480571747,0.597534716129303,0.2103180587291717,0.0,0.0,0.4244377613067627,42.70664978027344,49.0,-19.819812774658203,-9414.921875,130.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091742306947708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420288562774658,0.3420336842536926,-4.817911303689471e-06,0.0,0.0002122852602042,0.0,0.0,16.390390396118164,0.0,0.0,0.0,0.3201681673526764,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707234814763069,-1750.4180908203125,304.1493530273437,0.6917922496795654,0.1224875599145889,0.1114352196455001,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719680860638618,-1377.68408203125,304.164306640625,0.6944361329078674,0.1228526681661605,0.0876053869724273,293.1251220703125,297.1499938964844,293.1499938964844,0.2876831889152527,-5602.43359375,304.15350341796875,0.9990000128746032,0.4826848208904266,0.3565555512905121,293.3084411621094,297.1499938964844,293.1499938964844,0.0063012093305587,-2249.981201171875,299.2095642089844,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,292.0249328613281,291.151611328125,1.0,0.2324351966381073,0.7617290019989014,0.7617290019989014,1.0,1.0,-1.0029257535934448,0.4053909480571747,0.597534716129303,0.2103180587291717,0.0,0.0,0.4244377613067627,42.70664978027344,49.0,-19.819812774658203,-9414.921875,130.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091742306947708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420288562774658,0.3420336842536926,-4.817911303689471e-06,0.0,0.0002122852602042,0.0,0.0,16.390390396118164,0.0,0.0,0.0,0.3201681673526764,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708447992801666,-1752.7647705078125,304.1493530273437,0.6875095367431641,0.1224578917026519,0.1114737913012504,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691250041127204,-1338.171875,304.1642761230469,0.6826971769332886,0.1190748289227485,0.0850087255239486,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737141132355,-5703.46630859375,304.14190673828125,0.9990000128746032,0.4816225171089172,0.3629491031169891,293.3086853027344,297.1499938964844,293.1499938964844,0.0062576429918408,-2238.82568359375,299.1490478515625,0.4975029826164245,0.050000000745058,0.2315659821033477,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,292.0482177734375,291.1388854980469,1.0,0.2348932176828384,0.7616519331932068,0.7616519331932068,1.0,1.0,-1.0078628063201904,0.4076036214828491,0.6002592444419861,0.2113007158041,0.0,0.0,0.4266092479228973,43.99431991577149,52.0,-18.01485252380371,-9436.818359375,133.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074057161808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441392183303833,0.3441440463066101,-4.822714799956884e-06,0.0,0.0002104904415318,0.0,0.0,16.524606704711914,0.0,0.0,0.0,0.3207048773765564,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708447992801666,-1752.7647705078125,304.1493530273437,0.6875095367431641,0.1224578917026519,0.1114737913012504,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691250041127204,-1338.171875,304.1642761230469,0.6826971769332886,0.1190748289227485,0.0850087255239486,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737141132355,-5703.46630859375,304.14190673828125,0.9990000128746032,0.4816225171089172,0.3629491031169891,293.3086853027344,297.1499938964844,293.1499938964844,0.0062576429918408,-2238.82568359375,299.1490478515625,0.4975029826164245,0.050000000745058,0.2315659821033477,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,292.0482177734375,291.1388854980469,1.0,0.2348932176828384,0.7616519331932068,0.7616519331932068,1.0,1.0,-1.0078628063201904,0.4076036214828491,0.6002592444419861,0.2113007158041,0.0,0.0,0.4266092479228973,43.99431991577149,52.0,-18.01485252380371,-9436.818359375,133.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074057161808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441392183303833,0.3441440463066101,-4.822714799956884e-06,0.0,0.0002104904415318,0.0,0.0,16.524606704711914,0.0,0.0,0.0,0.3207048773765564,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708805844187736,-1753.4793701171875,304.1494140625,0.6849533915519714,0.1224098950624466,0.1114687919616699,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695603370666,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676800608634948,-1318.2318115234375,304.164306640625,0.6764549016952515,0.1171713098883628,0.083704300224781,293.139404296875,297.1499938964844,293.1499938964844,0.2977515757083893,-5763.35400390625,304.1365051269531,0.9990000128746032,0.4806770086288452,0.3667468428611755,293.3090515136719,297.1499938964844,293.1499938964844,0.0062357238493859,-2233.1416015625,299.1182556152344,0.4957695603370666,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,292.06280517578125,291.13311767578125,1.0,0.2363816648721695,0.7616134285926819,0.7616134285926819,1.0,1.0,-1.011050581932068,0.4090167284011841,0.602033793926239,0.2119849622249603,0.0,0.0,0.4282382428646087,44.77375030517578,52.0,-16.867420196533203,-9454.30078125,135.66619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067836672067642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459306061267853,0.3459354341030121,-4.82811947222217e-06,0.0,0.0002098591357935,0.0,0.0,16.64310646057129,0.0,0.0,0.0,0.3211827874183655,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708982199430465,-1753.859130859375,304.1495056152344,0.6821781992912292,0.1223392784595489,0.1114463955163955,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939175248146057,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662174299359321,-1298.14990234375,304.16436767578125,0.6700553297996521,0.1152576655149459,0.0823948830366134,293.146240234375,297.1499938964844,293.1499938964844,0.3018867075443268,-5828.42822265625,304.1314697265625,0.9990000128746032,0.4794682264328003,0.3708787858486175,293.3095703125,297.1499938964844,293.1499938964844,0.0062136123888194,-2227.350341796875,299.0871276855469,0.4939175248146057,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,292.0793151855469,291.1278686523437,1.0,0.2380146384239196,0.7615278959274292,0.7615278959274292,1.0,1.0,-1.0146327018737793,0.4105947613716125,0.6040379405021667,0.2127656787633896,0.0,0.0,0.4301757216453552,45.63240432739258,55.0,-15.561845779418944,-9475.3408203125,138.0468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063490599393844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481561541557312,0.348160982131958,-4.835351774090668e-06,0.0,0.0002094180672429,0.0,0.0,16.792539596557617,0.0,0.0,0.0,0.3217864036560058,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708753168582916,-1753.5455322265625,304.1496887207031,0.6761058568954468,0.1221284419298172,0.1113469451665878,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269938468933,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632348805665969,-1257.5316162109375,304.16455078125,0.6570325493812561,0.1113989800214767,0.0797600597143173,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887408256531,-5971.80322265625,304.1223449707031,0.9990000128746032,0.4762830436229706,0.380001962184906,293.3111267089844,297.1499938964844,293.1499938964844,0.0061686104163527,-2215.36572265625,299.0238037109375,0.4899269938468933,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,292.1179504394531,291.1189880371094,1.0,0.241653099656105,0.7613568902015686,0.7613568902015686,1.0,1.0,-1.0227985382080078,0.4141896963119507,0.6086087822914124,0.2145692855119705,0.0,0.0,0.4348233342170715,47.56472396850586,58.0,-12.635719299316406,-9526.388671875,143.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060707956552505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537496328353882,0.3537544906139374,-4.854869075643364e-06,0.0,0.0002091356582241,0.0,0.0,17.175363540649414,0.0,0.0,0.0,0.3233336508274078,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708753168582916,-1753.5455322265625,304.1496887207031,0.6761058568954468,0.1221284419298172,0.1113469451665878,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269938468933,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632348805665969,-1257.5316162109375,304.16455078125,0.6570325493812561,0.1113989800214767,0.0797600597143173,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887408256531,-5971.80322265625,304.1223449707031,0.9990000128746032,0.4762830436229706,0.380001962184906,293.3111267089844,297.1499938964844,293.1499938964844,0.0061686104163527,-2215.36572265625,299.0238037109375,0.4899269938468933,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,292.1179504394531,291.1189880371094,1.0,0.241653099656105,0.7613568902015686,0.7613568902015686,1.0,1.0,-1.0227985382080078,0.4141896963119507,0.6086087822914124,0.2145692855119705,0.0,0.0,0.4348233342170715,47.56472396850586,58.0,-12.635719299316406,-9526.388671875,143.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060707956552505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537496328353882,0.3537544906139374,-4.854869075643364e-06,0.0,0.0002091356582241,0.0,0.0,17.175363540649414,0.0,0.0,0.0,0.3233336508274078,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755014300346,-1751.8157958984375,304.14996337890625,0.6695659756660461,0.1218311861157417,0.1111757606267929,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601950176060199,-1216.614013671875,304.1647644042969,0.6441348791122437,0.1075551137328147,0.0771226733922958,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050961494446,-6129.07958984375,304.1145935058594,0.9990000128746032,0.4721435010433197,0.3900341987609863,293.313232421875,297.1499938964844,293.1499938964844,0.0061223478987813,-2202.772705078125,298.9591979980469,0.4856317937374115,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,292.1628112792969,291.1122436523437,1.0,0.2456901222467422,0.761185884475708,0.761185884475708,1.0,1.0,-1.0320298671722412,0.4182678759098053,0.6137619614601135,0.2165962606668472,0.0,0.0,0.4402563571929931,49.74455261230469,61.0,-9.710919380187988,-9587.1298828125,149.71910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.206581562757492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605798482894897,0.3605847358703613,-4.880248070548987e-06,0.0,0.0002096540265483,0.0,0.0,17.653844833374023,0.0,0.0,0.0,0.3252651691436767,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707755014300346,-1751.8157958984375,304.14996337890625,0.6695659756660461,0.1218311861157417,0.1111757606267929,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601950176060199,-1216.614013671875,304.1647644042969,0.6441348791122437,0.1075551137328147,0.0771226733922958,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050961494446,-6129.07958984375,304.1145935058594,0.9990000128746032,0.4721435010433197,0.3900341987609863,293.313232421875,297.1499938964844,293.1499938964844,0.0061223478987813,-2202.772705078125,298.9591979980469,0.4856317937374115,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,292.1628112792969,291.1122436523437,1.0,0.2456901222467422,0.761185884475708,0.761185884475708,1.0,1.0,-1.0320298671722412,0.4182678759098053,0.6137619614601135,0.2165962606668472,0.0,0.0,0.4402563571929931,49.74455261230469,61.0,-9.710919380187988,-9587.1298828125,149.71910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.206581562757492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605798482894897,0.3605847358703613,-4.880248070548987e-06,0.0,0.0002096540265483,0.0,0.0,17.653844833374023,0.0,0.0,0.0,0.3252651691436767,4.0,0.0,1.0
