time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706139355897903,-1748.9549560546875,304.1502380371094,0.6628233790397644,0.1214640513062477,0.1109468266367912,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.481057733297348,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571838989853858,-1176.5821533203125,304.16485595703125,0.6317744255065918,0.1037974953651428,0.0745542719960212,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000371456146,-6296.4541015625,304.10809326171875,0.9990000128746032,0.4671508967876434,0.4007213413715362,293.3157653808594,297.1499938964844,293.1499938964844,0.006075014360249,-2189.65771484375,298.8932800292969,0.481057733297348,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,292.2121887207031,291.10711669921875,1.0,0.2500261068344116,0.76094651222229,0.76094651222229,1.0,1.0,-1.0421136617660522,0.4227741956710815,0.6193395256996155,0.2186644375324249,0.0,0.0,0.4462803900241852,52.12680816650391,49.0,-7.287618160247803,-9656.7021484375,156.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078440636396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683918714523315,0.3683967590332031,-4.910620191367343e-06,0.0,0.0002109352935804,0.0,0.0,18.21394920349121,0.0,0.0,0.0,0.3275195360183716,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706139355897903,-1748.9549560546875,304.1502380371094,0.6628233790397644,0.1214640513062477,0.1109468266367912,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.481057733297348,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571838989853858,-1176.5821533203125,304.16485595703125,0.6317744255065918,0.1037974953651428,0.0745542719960212,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000371456146,-6296.4541015625,304.10809326171875,0.9990000128746032,0.4671508967876434,0.4007213413715362,293.3157653808594,297.1499938964844,293.1499938964844,0.006075014360249,-2189.65771484375,298.8932800292969,0.481057733297348,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,292.2121887207031,291.10711669921875,1.0,0.2500261068344116,0.76094651222229,0.76094651222229,1.0,1.0,-1.0421136617660522,0.4227741956710815,0.6193395256996155,0.2186644375324249,0.0,0.0,0.4462803900241852,52.12680816650391,49.0,-7.287618160247803,-9656.7021484375,156.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078440636396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683918714523315,0.3683967590332031,-4.910620191367343e-06,0.0,0.0002109352935804,0.0,0.0,18.21394920349121,0.0,0.0,0.0,0.3275195360183716,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702350959181785,-1741.9542236328125,304.1508178710937,0.6627639532089233,0.1210808902978897,0.1105891764163971,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700352191925,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539860315620899,-1134.4244384765625,304.1652526855469,0.6253370642662048,0.10008155554533,0.0719400197267532,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909372806549,-6280.396484375,304.1236877441406,0.9990000128746032,0.4628191888332367,0.3995333909988403,293.318359375,297.1499938964844,293.1499938964844,0.0060096206143498,-2169.52587890625,298.8321228027344,0.4815700352191925,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,292.25018310546875,291.1201477050781,1.0,0.248533695936203,0.7607071399688721,0.7607071399688721,1.0,1.0,-1.0370597839355469,0.4206807613372803,0.6163790822029114,0.2170018702745437,0.0,0.0,0.4505623877048492,51.797210693359375,37.0,20.42848396301269,-9654.986328125,154.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096827179193496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757533133029938,0.3757582604885101,-4.94365531267249e-06,0.0,0.000212801300222,0.0,0.0,18.76520347595215,0.0,0.0,0.0,0.3296957612037658,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702350959181785,-1741.9542236328125,304.1508178710937,0.6627639532089233,0.1210808902978897,0.1105891764163971,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700352191925,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539860315620899,-1134.4244384765625,304.1652526855469,0.6253370642662048,0.10008155554533,0.0719400197267532,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909372806549,-6280.396484375,304.1236877441406,0.9990000128746032,0.4628191888332367,0.3995333909988403,293.318359375,297.1499938964844,293.1499938964844,0.0060096206143498,-2169.52587890625,298.8321228027344,0.4815700352191925,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,292.25018310546875,291.1201477050781,1.0,0.248533695936203,0.7607071399688721,0.7607071399688721,1.0,1.0,-1.0370597839355469,0.4206807613372803,0.6163790822029114,0.2170018702745437,0.0,0.0,0.4505623877048492,51.797210693359375,37.0,20.42848396301269,-9654.986328125,154.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096827179193496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757533133029938,0.3757582604885101,-4.94365531267249e-06,0.0,0.000212801300222,0.0,0.0,18.76520347595215,0.0,0.0,0.0,0.3296957612037658,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699488893151283,-1736.5587158203125,304.15118408203125,0.6651105880737305,0.1209107264876365,0.1103900671005249,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522962100803852,-1112.2427978515625,304.1655578613281,0.6240748167037964,0.0982542037963867,0.0706254094839096,293.2179260253906,297.1499938964844,293.1499938964844,0.3269413709640503,-6203.60400390625,304.1371459960937,0.9990000128746032,0.4617392122745514,0.3947623968124389,293.31951904296875,297.1499938964844,293.1499938964844,0.0059686517342925,-2155.9052734375,298.80670166015625,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,292.2510681152344,291.1378173828125,1.0,0.2460520267486572,0.7605874538421631,0.7605874538421631,1.0,1.0,-1.0292433500289917,0.4173232614994049,0.6119201183319092,0.2148931920528412,0.0,0.0,0.4499827623367309,50.67815399169922,37.0,35.129425048828125,-9608.021484375,150.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.210642009973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765232861042022,0.3765282332897186,-4.953171810484491e-06,0.0,0.0002137748524546,0.0,0.0,18.844057083129883,0.0,0.0,0.0,0.330000102519989,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696562528610229,-1731.044921875,304.1514892578125,0.6689033508300781,0.1207672730088234,0.1101930812001228,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505992174148559,-1090.0958251953125,304.1658020019531,0.6239538192749023,0.0964587926864624,0.0693158954381942,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493123054504,-6090.86083984375,304.1523742675781,0.9990000128746032,0.4614765644073486,0.3876815438270569,293.32049560546875,297.1499938964844,293.1499938964844,0.0059252339415252,-2141.374267578125,298.7823181152344,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,292.23907470703125,291.15631103515625,1.0,0.2425642609596252,0.7605112791061401,0.7605112791061401,1.0,1.0,-1.0185354948043823,0.4127045273780823,0.6058309674263,0.2121228128671646,0.0,0.0,0.4480094909667969,49.055419921875,40.0,43.600223541259766,-9533.63671875,144.9665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115038633346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750746548175812,0.3750796020030975,-4.953667030349607e-06,0.0,0.0002146495389752,0.0,0.0,18.758405685424805,0.0,0.0,0.0,0.3296663463115692,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692399889230728,-1723.26123046875,304.15167236328125,0.6730002760887146,0.1205256953835487,0.1099057793617248,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473744347691535,-1048.47119140625,304.1658935546875,0.620593249797821,0.0929435268044471,0.0667959824204444,293.2038879394531,297.1499938964844,293.1499938964844,0.3117652833461761,-5964.23291015625,304.1645202636719,0.9990000128746032,0.4620628952980041,0.3800057470798492,293.3218994140625,297.1499938964844,293.1499938964844,0.0058497372083365,-2116.6875,298.73028564453125,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,292.20281982421875,291.1791687011719,1.0,0.2390648424625396,0.7603588104248047,0.7603588104248047,1.0,1.0,-1.005519986152649,0.4072392880916595,0.598280668258667,0.2083634138107299,0.0,0.0,0.4421282410621643,47.30114364624024,43.0,27.792863845825195,-9403.37109375,138.61090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127220183610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678832054138183,0.3678881525993347,-4.9321511141897645e-06,0.0,0.0002158858114853,0.0,0.0,18.255592346191406,0.0,0.0,0.0,0.3277016282081604,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692399889230728,-1723.26123046875,304.15167236328125,0.6730002760887146,0.1205256953835487,0.1099057793617248,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473744347691535,-1048.47119140625,304.1658935546875,0.620593249797821,0.0929435268044471,0.0667959824204444,293.2038879394531,297.1499938964844,293.1499938964844,0.3117652833461761,-5964.23291015625,304.1645202636719,0.9990000128746032,0.4620628952980041,0.3800057470798492,293.3218994140625,297.1499938964844,293.1499938964844,0.0058497372083365,-2116.6875,298.73028564453125,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,292.20281982421875,291.1791687011719,1.0,0.2390648424625396,0.7603588104248047,0.7603588104248047,1.0,1.0,-1.005519986152649,0.4072392880916595,0.598280668258667,0.2083634138107299,0.0,0.0,0.4421282410621643,47.30114364624024,43.0,27.792863845825195,-9403.37109375,138.61090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127220183610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678832054138183,0.3678881525993347,-4.9321511141897645e-06,0.0,0.0002158858114853,0.0,0.0,18.255592346191406,0.0,0.0,0.0,0.3277016282081604,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690317898988723,-1719.5509033203125,304.1514587402344,0.674484133720398,0.1202990710735321,0.1096788197755813,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491288810968399,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443776287138462,-1010.345703125,304.16558837890625,0.614813506603241,0.0895265713334083,0.0643732622265815,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842264652252,-5914.57080078125,304.1649475097656,0.9990000128746032,0.4623112678527832,0.376860648393631,293.32281494140625,297.1499938964844,293.1499938964844,0.0057877711951732,-2097.888916015625,298.6688842773437,0.491288810968399,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,292.18463134765625,291.1795654296875,1.0,0.2373657822608947,0.760206401348114,0.760206401348114,1.0,1.0,-0.9983901381492616,0.4044334590435028,0.5939566493034363,0.2057818174362182,0.0,0.0,0.4379616975784302,46.55631637573242,46.0,6.764366149902344,-9325.8955078125,135.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132570743560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616689443588257,0.3616738319396972,-4.904805791738909e-06,0.0,0.000216428816202,0.0,0.0,17.798009872436523,0.0,0.0,0.0,0.3258790075778961,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690317898988723,-1719.5509033203125,304.1514587402344,0.674484133720398,0.1202990710735321,0.1096788197755813,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491288810968399,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443776287138462,-1010.345703125,304.16558837890625,0.614813506603241,0.0895265713334083,0.0643732622265815,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842264652252,-5914.57080078125,304.1649475097656,0.9990000128746032,0.4623112678527832,0.376860648393631,293.32281494140625,297.1499938964844,293.1499938964844,0.0057877711951732,-2097.888916015625,298.6688842773437,0.491288810968399,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,292.18463134765625,291.1795654296875,1.0,0.2373657822608947,0.760206401348114,0.760206401348114,1.0,1.0,-0.9983901381492616,0.4044334590435028,0.5939566493034363,0.2057818174362182,0.0,0.0,0.4379616975784302,46.55631637573242,46.0,6.764366149902344,-9325.8955078125,135.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132570743560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616689443588257,0.3616738319396972,-4.904805791738909e-06,0.0,0.000216428816202,0.0,0.0,17.798009872436523,0.0,0.0,0.0,0.3258790075778961,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688598379492759,-1716.5546875,304.1512756347656,0.6738638281822205,0.1200336068868637,0.1094546169042587,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414785258471965,-973.7020874023438,304.16522216796875,0.6067275404930115,0.086169846355915,0.0620206408202648,293.1930236816406,297.1499938964844,293.1499938964844,0.3085291981697082,-5917.3720703125,304.1597900390625,0.9990000128746032,0.4617507457733154,0.3770719170570373,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312734425067,-2081.078369140625,298.6050109863281,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,292.1873474121094,291.1751403808594,1.0,0.2371295541524887,0.7602205872535706,0.7602205872535706,1.0,1.0,-0.9955610036849976,0.403656005859375,0.5919049978256226,0.2038818299770355,0.0,0.0,0.4347053170204162,46.53681564331055,49.0,-4.341294288635254,-9289.1044921875,134.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530957460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569262325763702,0.3569311201572418,-4.883525434706826e-06,0.0,0.0002164247853215,0.0,0.0,17.451580047607422,0.0,0.0,0.0,0.3244802951812744,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688598379492759,-1716.5546875,304.1512756347656,0.6738638281822205,0.1200336068868637,0.1094546169042587,294.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414785258471965,-973.7020874023438,304.16522216796875,0.6067275404930115,0.086169846355915,0.0620206408202648,293.1930236816406,297.1499938964844,293.1499938964844,0.3085291981697082,-5917.3720703125,304.1597900390625,0.9990000128746032,0.4617507457733154,0.3770719170570373,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312734425067,-2081.078369140625,298.6050109863281,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,292.1873474121094,291.1751403808594,1.0,0.2371295541524887,0.7602205872535706,0.7602205872535706,1.0,1.0,-0.9955610036849976,0.403656005859375,0.5919049978256226,0.2038818299770355,0.0,0.0,0.4347053170204162,46.53681564331055,49.0,-4.341294288635254,-9289.1044921875,134.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530957460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569262325763702,0.3569311201572418,-4.883525434706826e-06,0.0,0.0002164247853215,0.0,0.0,17.451580047607422,0.0,0.0,0.0,0.3244802951812744,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686754658818245,-1713.3834228515625,304.1511535644531,0.6714293956756592,0.1196826100349426,0.1091844215989112,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171590805053,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386366583406925,-937.8475952148438,304.1648864746094,0.5965483784675598,0.0828247964382171,0.0597007796168327,293.1953125,297.1499938964844,293.1499938964844,0.311381071805954,-5963.77880859375,304.1517333984375,0.9990000128746032,0.4602076113224029,0.3800264894962311,293.32489013671875,297.1499938964844,293.1499938964844,0.0056780115701258,-2065.502685546875,298.53814697265625,0.4899171590805053,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,292.20977783203125,291.1668701171875,1.0,0.238076314330101,0.7602348327636719,0.7602348327636719,1.0,1.0,-0.9961599707603456,0.4045295417308807,0.5916303992271423,0.2023645043373108,0.0,0.0,0.4328221678733825,47.10618209838867,52.0,-10.534936904907228,-9284.7080078125,135.9322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128708511590957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538540303707123,0.3538589179515838,-4.868543783231871e-06,0.0,0.0002160368603654,0.0,0.0,17.225244522094727,0.0,0.0,0.0,0.3235632479190826,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686754658818245,-1713.3834228515625,304.1511535644531,0.6714293956756592,0.1196826100349426,0.1091844215989112,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171590805053,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386366583406925,-937.8475952148438,304.1648864746094,0.5965483784675598,0.0828247964382171,0.0597007796168327,293.1953125,297.1499938964844,293.1499938964844,0.311381071805954,-5963.77880859375,304.1517333984375,0.9990000128746032,0.4602076113224029,0.3800264894962311,293.32489013671875,297.1499938964844,293.1499938964844,0.0056780115701258,-2065.502685546875,298.53814697265625,0.4899171590805053,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,292.20977783203125,291.1668701171875,1.0,0.238076314330101,0.7602348327636719,0.7602348327636719,1.0,1.0,-0.9961599707603456,0.4045295417308807,0.5916303992271423,0.2023645043373108,0.0,0.0,0.4328221678733825,47.10618209838867,52.0,-10.534936904907228,-9284.7080078125,135.9322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128708511590957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538540303707123,0.3538589179515838,-4.868543783231871e-06,0.0,0.0002160368603654,0.0,0.0,17.225244522094727,0.0,0.0,0.0,0.3235632479190826,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685610324144363,-1711.403564453125,304.1511535644531,0.6696284413337708,0.1194632723927497,0.1090196520090103,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372233055531978,-919.9671630859376,304.1647644042969,0.5907309651374817,0.0811431482434272,0.0585424713790416,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952221393585,-6000.5595703125,304.147216796875,0.9990000128746032,0.459048867225647,0.3823681771755218,293.32568359375,297.1499938964844,293.1499938964844,0.0056517799384891,-2057.84912109375,298.5037536621094,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,292.2279357910156,291.1622619628906,1.0,0.2389193177223205,0.7602419257164001,0.7602419257164001,1.0,1.0,-0.9975118041038512,0.4054856300354004,0.5920261740684509,0.2016865909099578,0.0,0.0,0.4323883354663849,47.57857131958008,52.0,-11.91971492767334,-9292.7783203125,137.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125963419675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530080616474151,0.3530129194259643,-4.8637962208886165e-06,0.0,0.0002157582639483,0.0,0.0,17.161203384399414,0.0,0.0,0.0,0.3233011066913605,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684252604842186,-1709.0411376953125,304.15118408203125,0.6674963235855103,0.1192102506756782,0.1088299676775932,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956641674042,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358104035258293,-902.0152587890624,304.1646423339844,0.5844589471817017,0.0794494003057479,0.057380124926567,293.202392578125,297.1499938964844,293.1499938964844,0.3165180683135986,-6045.00390625,304.1426086425781,0.9990000128746032,0.457635223865509,0.3852000534534454,293.32666015625,297.1499938964844,293.1499938964844,0.0056256935931742,-2050.223876953125,298.46875,0.4876956641674042,0.050000000745058,0.2323996573686599,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,292.2504577636719,291.1576538085937,1.0,0.2399705499410629,0.7601811289787292,0.7601811289787292,1.0,1.0,-0.9994454383850098,0.4067270457744598,0.5927183628082275,0.2010281682014465,0.0,0.0,0.4322657585144043,48.159610748291016,55.0,-12.577644348144531,-9306.0859375,138.5440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122988849878311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525812327861786,0.3525860905647278,-4.860778062720783e-06,0.0,0.0002154563844669,0.0,0.0,17.126949310302734,0.0,0.0,0.0,0.3231594264507293,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680759474635124,-1702.921875,304.1513671875,0.6623854041099548,0.1185921877622604,0.1083637624979019,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329814590513706,-865.6795043945312,304.1644897460937,0.5706566572189331,0.0760100781917572,0.0550313517451286,293.2135314941406,297.1499938964844,293.1499938964844,0.3235105872154236,-6153.865234375,304.1334228515625,0.9990000128746032,0.4540534615516662,0.3921423852443695,293.3291015625,297.1499938964844,293.1499938964844,0.0055731739848852,-2034.7813720703125,298.39678955078125,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,292.3080444335937,291.1487731933594,1.0,0.2426134794950485,0.7600594758987427,0.7600594758987427,1.0,1.0,-1.0047905445098877,0.4099628925323486,0.5948277115821838,0.1997513324022293,0.0,0.0,0.4328984320163727,49.61387634277344,43.0,-12.524591445922852,-9345.470703125,142.3821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117212563753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529139161109924,0.3529187738895416,-4.8596325541439e-06,0.0,0.0002148701605619,0.0,0.0,17.1424560546875,0.0,0.0,0.0,0.3232164084911346,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680759474635124,-1702.921875,304.1513671875,0.6623854041099548,0.1185921877622604,0.1083637624979019,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329814590513706,-865.6795043945312,304.1644897460937,0.5706566572189331,0.0760100781917572,0.0550313517451286,293.2135314941406,297.1499938964844,293.1499938964844,0.3235105872154236,-6153.865234375,304.1334228515625,0.9990000128746032,0.4540534615516662,0.3921423852443695,293.3291015625,297.1499938964844,293.1499938964844,0.0055731739848852,-2034.7813720703125,298.39678955078125,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,292.3080444335937,291.1487731933594,1.0,0.2426134794950485,0.7600594758987427,0.7600594758987427,1.0,1.0,-1.0047905445098877,0.4099628925323486,0.5948277115821838,0.1997513324022293,0.0,0.0,0.4328984320163727,49.61387634277344,43.0,-12.524591445922852,-9345.470703125,142.3821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117212563753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529139161109924,0.3529187738895416,-4.8596325541439e-06,0.0,0.0002148701605619,0.0,0.0,17.1424560546875,0.0,0.0,0.0,0.3232164084911346,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674620121717453,-1691.868408203125,304.1519470214844,0.6634424924850464,0.1178906559944152,0.1077092140913009,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300380326807498,-826.7940673828125,304.16455078125,0.5625736117362976,0.0725506767630577,0.0525852218270301,293.2207946777344,297.1499938964844,293.1499938964844,0.3197207748889923,-6091.58203125,304.1458740234375,0.9990000128746032,0.4509425163269043,0.3879777789115906,293.3320007324219,297.1499938964844,293.1499938964844,0.0055051054805517,-2013.0091552734373,298.3287353515625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,292.3545837402344,291.1576538085937,1.0,0.2397637516260147,0.7599378228187561,0.7599378228187561,1.0,1.0,-0.9958418011665344,0.4066423177719116,0.5891994833946228,0.196024090051651,0.0,0.0,0.4324407279491424,48.60056686401367,31.0,15.287453651428224,-9316.9833984375,138.38491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111853659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535183668136596,0.3535232245922088,-4.862970854446758e-06,0.0,0.0002143262972822,0.0,0.0,17.18799591064453,0.0,0.0,0.0,0.3233691751956939,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674620121717453,-1691.868408203125,304.1519470214844,0.6634424924850464,0.1178906559944152,0.1077092140913009,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300380326807498,-826.7940673828125,304.16455078125,0.5625736117362976,0.0725506767630577,0.0525852218270301,293.2207946777344,297.1499938964844,293.1499938964844,0.3197207748889923,-6091.58203125,304.1458740234375,0.9990000128746032,0.4509425163269043,0.3879777789115906,293.3320007324219,297.1499938964844,293.1499938964844,0.0055051054805517,-2013.0091552734373,298.3287353515625,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,292.3545837402344,291.1576538085937,1.0,0.2397637516260147,0.7599378228187561,0.7599378228187561,1.0,1.0,-0.9958418011665344,0.4066423177719116,0.5891994833946228,0.196024090051651,0.0,0.0,0.4324407279491424,48.60056686401367,31.0,15.287453651428224,-9316.9833984375,138.38491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111853659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535183668136596,0.3535232245922088,-4.862970854446758e-06,0.0,0.0002143262972822,0.0,0.0,17.18799591064453,0.0,0.0,0.0,0.3233691751956939,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666330531239509,-1676.685302734375,304.1526794433594,0.6706928610801697,0.1172567829489708,0.1070058643817901,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270487125962972,-785.5560913085938,304.16461181640625,0.5601997971534729,0.0691807866096496,0.0501220747828483,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680194377899,-5862.89453125,304.1715393066406,0.9990000128746032,0.4506402909755707,0.3736093938350677,293.33465576171875,297.1499938964844,293.1499938964844,0.0054202261380851,-1983.7030029296875,298.27294921875,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,292.3417663574219,291.1907653808594,1.0,0.2326646894216537,0.7597972750663757,0.7597972750663757,1.0,1.0,-0.974004328250885,0.3973514139652252,0.5766528844833374,0.1903401762247085,0.0,0.0,0.4254718124866485,45.39873504638672,34.0,38.95702362060547,-9166.4658203125,127.66714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.154296875,18000.0,0.0,0.0,0.2103138566017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469612002372741,0.346966028213501,-4.848134267376736e-06,0.0,0.0002134418318746,0.0,0.0,16.76463508605957,0.0,0.0,0.0,0.3216685056686401,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666330531239509,-1676.685302734375,304.1526794433594,0.6706928610801697,0.1172567829489708,0.1070058643817901,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270487125962972,-785.5560913085938,304.16461181640625,0.5601997971534729,0.0691807866096496,0.0501220747828483,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680194377899,-5862.89453125,304.1715393066406,0.9990000128746032,0.4506402909755707,0.3736093938350677,293.33465576171875,297.1499938964844,293.1499938964844,0.0054202261380851,-1983.7030029296875,298.27294921875,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,292.3417663574219,291.1907653808594,1.0,0.2326646894216537,0.7597972750663757,0.7597972750663757,1.0,1.0,-0.974004328250885,0.3973514139652252,0.5766528844833374,0.1903401762247085,0.0,0.0,0.4254718124866485,45.39873504638672,34.0,38.95702362060547,-9166.4658203125,127.66714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.154296875,18000.0,0.0,0.0,0.2103138566017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469612002372741,0.346966028213501,-4.848134267376736e-06,0.0,0.0002134418318746,0.0,0.0,16.76463508605957,0.0,0.0,0.0,0.3216685056686401,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660023167729377,-1665.2755126953125,304.1528015136719,0.6757460832595825,0.1167267188429832,0.1064392477273941,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971132278442383,0.050000000745058,0.0488237366080284,293.2884216308594,297.1499938964844,293.1499938964844,0.0236778501421213,-740.4192504882812,304.1656188964844,0.5553120970726013,0.0659505203366279,0.0477850623428821,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625121593475,-5704.1171875,304.18084716796875,0.9990000128746032,0.4521857500076294,0.3638001382350921,293.3365478515625,297.1499938964844,293.1499938964844,0.0053437016904354,-1957.902099609375,298.2137451171875,0.4971132278442383,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,292.2997741699219,291.208251953125,1.0,0.228212833404541,0.7596567273139954,0.7596567273139954,1.0,1.0,-0.9582151770591736,0.3908550143241882,0.5673601627349854,0.1856959909200668,0.0,0.0,0.4158592224121094,43.25721740722656,37.0,19.637495040893555,-9005.3427734375,120.4487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.4765625,18000.0,0.0,0.0,0.2086931020021438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351469039916992,0.3351517021656036,-4.809205165656749e-06,0.0,0.0002117969706887,0.0,0.0,15.977413177490234,0.0,0.0,0.0,0.3185253143310547,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660023167729377,-1665.2755126953125,304.1528015136719,0.6757460832595825,0.1167267188429832,0.1064392477273941,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971132278442383,0.050000000745058,0.0488237366080284,293.2884216308594,297.1499938964844,293.1499938964844,0.0236778501421213,-740.4192504882812,304.1656188964844,0.5553120970726013,0.0659505203366279,0.0477850623428821,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625121593475,-5704.1171875,304.18084716796875,0.9990000128746032,0.4521857500076294,0.3638001382350921,293.3365478515625,297.1499938964844,293.1499938964844,0.0053437016904354,-1957.902099609375,298.2137451171875,0.4971132278442383,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,292.2997741699219,291.208251953125,1.0,0.228212833404541,0.7596567273139954,0.7596567273139954,1.0,1.0,-0.9582151770591736,0.3908550143241882,0.5673601627349854,0.1856959909200668,0.0,0.0,0.4158592224121094,43.25721740722656,37.0,19.637495040893555,-9005.3427734375,120.4487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.4765625,18000.0,0.0,0.0,0.2086931020021438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351469039916992,0.3351517021656036,-4.809205165656749e-06,0.0,0.0002117969706887,0.0,0.0,15.977413177490234,0.0,0.0,0.0,0.3185253143310547,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657976567745208,-1661.717041015625,304.1526794433594,0.6771382689476013,0.1164745539426803,0.1061894819140434,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984805881977081,0.050000000745058,0.0488011613488197,293.2874755859375,297.1499938964844,293.1499938964844,0.0233166273683309,-730.7847290039062,304.16357421875,0.5517138242721558,0.0643813014030456,0.046660728752613,293.1912536621094,297.1499938964844,293.1499938964844,0.2920877337455749,-5658.85009765625,304.1806030273437,0.9990000128746032,0.4528608620166778,0.3608422875404358,293.3372802734375,297.1499938964844,293.1499938964844,0.0053113251924514,-1947.7696533203125,298.1786193847656,0.4984805881977081,0.050000000745058,0.2314916998147964,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,292.2865905761719,291.2048034667969,1.0,0.2267469614744186,0.7595864534378052,0.7595864534378052,1.0,1.0,-0.9528591632843018,0.3887742459774017,0.5640848875045776,0.1837968528270721,0.0,0.0,0.4123286306858063,42.6077766418457,37.0,4.655866622924805,-8946.6533203125,118.16960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.220703125,18000.0,0.0,0.0,0.2076154202222824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300972282886505,0.3301020264625549,-4.7887047003314365e-06,0.0,0.000210703263292,0.0,0.0,15.635059356689451,0.0,0.0,0.0,0.3171408176422119,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656149759888649,-1658.5787353515625,304.15252685546875,0.6778867840766907,0.1162192970514297,0.1059480533003807,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993896186351776,0.050000000745058,0.0487864539027214,293.2864685058594,297.1499938964844,293.1499938964844,0.0222193766385316,-713.8132934570312,304.1631164550781,0.5474956035614014,0.0628347843885421,0.0455606803297996,293.18603515625,297.1499938964844,293.1499938964844,0.2901292443275451,-5629.73779296875,304.1785888671875,0.9990000128746032,0.4533659517765045,0.3589013218879699,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808825857937,-1938.397216796875,298.14227294921875,0.4993896186351776,0.050000000745058,0.231421947479248,291.2010192871094,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,292.2793884277344,291.1995544433594,1.0,0.2257262468338012,0.7596386075019836,0.7596386075019836,1.0,1.0,-0.9488171339035034,0.3873145580291748,0.5615025758743286,0.1821165978908538,0.0,0.0,0.4094226956367492,42.171573638916016,40.0,-5.203797340393066,-8904.173828125,116.55065155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.845703125,18000.0,0.0,0.0,0.2064111232757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260712623596191,0.3260760605335235,-4.7715097934997175e-06,0.0,0.000209481047932,0.0,0.0,15.362256050109863,0.0,0.0,0.0,0.3160187304019928,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652683973312377,-1652.6746826171875,304.1522521972656,0.6775916218757629,0.1156815215945243,0.1054640635848045,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999567866325378,0.050000000745058,0.0487774237990379,293.2844543457031,297.1499938964844,293.1499938964844,0.0201856531202793,-680.8101196289062,304.1621398925781,0.5374032258987427,0.0597855933010578,0.0434126779437065,293.17987060546875,297.1499938964844,293.1499938964844,0.2888663113117218,-5613.4091796875,304.17108154296875,0.9990000128746032,0.4537135064601898,0.3577009737491607,293.33917236328125,297.1499938964844,293.1499938964844,0.005223118700087,-1920.807861328125,298.0677490234375,0.4999567866325378,0.050000000745058,0.2313791066408157,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,292.2792358398437,291.1858825683594,1.0,0.2248524874448776,0.7597429156303406,0.7597429156303406,1.0,1.0,-0.9441534280776978,0.3859769105911255,0.5581765174865723,0.1792805790901184,0.0,0.0,0.4051956534385681,41.85114669799805,43.0,-17.257863998413086,-8852.01171875,114.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592529296875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.630859375,18000.0,0.0,0.0,0.2037874460220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201225399971008,0.3201272785663605,-4.745933892991161e-06,0.0,0.0002068183530354,0.0,0.0,14.9630765914917,0.0,0.0,0.0,0.3143680691719055,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652683973312377,-1652.6746826171875,304.1522521972656,0.6775916218757629,0.1156815215945243,0.1054640635848045,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999567866325378,0.050000000745058,0.0487774237990379,293.2844543457031,297.1499938964844,293.1499938964844,0.0201856531202793,-680.8101196289062,304.1621398925781,0.5374032258987427,0.0597855933010578,0.0434126779437065,293.17987060546875,297.1499938964844,293.1499938964844,0.2888663113117218,-5613.4091796875,304.17108154296875,0.9990000128746032,0.4537135064601898,0.3577009737491607,293.33917236328125,297.1499938964844,293.1499938964844,0.005223118700087,-1920.807861328125,298.0677490234375,0.4999567866325378,0.050000000745058,0.2313791066408157,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,292.2792358398437,291.1858825683594,1.0,0.2248524874448776,0.7597429156303406,0.7597429156303406,1.0,1.0,-0.9441534280776978,0.3859769105911255,0.5581765174865723,0.1792805790901184,0.0,0.0,0.4051956534385681,41.85114669799805,43.0,-17.257863998413086,-8852.01171875,114.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592529296875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.630859375,18000.0,0.0,0.0,0.2037874460220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201225399971008,0.3201272785663605,-4.745933892991161e-06,0.0,0.0002068183530354,0.0,0.0,14.9630765914917,0.0,0.0,0.0,0.3143680691719055,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650017186999321,-1648.2620849609375,304.1519470214844,0.6754066348075867,0.115219309926033,0.1050311997532844,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991094470024109,0.050000000745058,0.0487910471856594,293.2822570800781,297.1499938964844,293.1499938964844,0.0183586254715919,-649.085205078125,304.1611328125,0.5257087349891663,0.056824691593647,0.0413323976099491,293.1791381835937,297.1499938964844,293.1499938964844,0.2906914949417114,-5645.4609375,304.1609802246094,0.9990000128746032,0.4531158804893493,0.3594979345798492,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696584559977,-1904.9150390625,297.9903869628906,0.4991094470024109,0.050000000745058,0.2314437329769134,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,292.27276611328125,291.16650390625,1.0,0.2252943366765976,0.7598471641540527,0.7598471641540527,1.0,1.0,-0.9433862566947936,0.3864302933216095,0.5569559931755066,0.1770491600036621,0.0,0.0,0.4038006961345672,42.14478302001953,46.0,-26.3317928314209,-8844.935546875,115.29131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,307.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.201135441660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173196613788605,0.3173243701457977,-4.73131331091281e-06,0.0,0.0002041269035544,0.0,0.0,14.769415855407717,0.0,0.0,0.0,0.3135594129562378,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650017186999321,-1648.2620849609375,304.1519470214844,0.6754066348075867,0.115219309926033,0.1050311997532844,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991094470024109,0.050000000745058,0.0487910471856594,293.2822570800781,297.1499938964844,293.1499938964844,0.0183586254715919,-649.085205078125,304.1611328125,0.5257087349891663,0.056824691593647,0.0413323976099491,293.1791381835937,297.1499938964844,293.1499938964844,0.2906914949417114,-5645.4609375,304.1609802246094,0.9990000128746032,0.4531158804893493,0.3594979345798492,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696584559977,-1904.9150390625,297.9903869628906,0.4991094470024109,0.050000000745058,0.2314437329769134,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,292.27276611328125,291.16650390625,1.0,0.2252943366765976,0.7598471641540527,0.7598471641540527,1.0,1.0,-0.9433862566947936,0.3864302933216095,0.5569559931755066,0.1770491600036621,0.0,0.0,0.4038006961345672,42.14478302001953,46.0,-26.3317928314209,-8844.935546875,115.29131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,307.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.201135441660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173196613788605,0.3173243701457977,-4.73131331091281e-06,0.0,0.0002041269035544,0.0,0.0,14.769415855407717,0.0,0.0,0.0,0.3135594129562378,4.0,0.0,1.0
