time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648824498057365,-1646.48974609375,304.1514892578125,0.6720193028450012,0.1149023026227951,0.1047467216849327,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971727728843689,0.050000000745058,0.0488228984177112,293.2796630859375,297.1499938964844,293.1499938964844,0.016748059540987,-619.0668334960938,304.1600952148437,0.5134134888648987,0.0540033727884292,0.0393582433462142,293.1829528808594,297.1499938964844,293.1499938964844,0.2949977517127991,-5715.78564453125,304.150146484375,0.9990000128746032,0.4516094326972961,0.3636714220046997,293.341064453125,297.1499938964844,293.1499938964844,0.0051199025474488,-1890.3248291015625,297.9119873046875,0.4971727728843689,0.050000000745058,0.2315948158502578,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,292.2647399902344,291.1448974609375,1.0,0.2268068641424179,0.7598113417625427,0.7598113417625427,1.0,1.0,-0.945902705192566,0.3883567452430725,0.5575459599494934,0.1753539890050888,0.0,0.0,0.4055751860141754,42.93463897705078,49.0,-29.29722213745117,-8882.3818359375,117.12543487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68670654296875,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987962573766708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183012902736664,0.3183059990406036,-4.729447027784772e-06,0.0,0.0002017529186559,0.0,0.0,14.816935539245604,0.0,0.0,0.0,0.3137328922748565,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648824498057365,-1646.48974609375,304.1514892578125,0.6720193028450012,0.1149023026227951,0.1047467216849327,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971727728843689,0.050000000745058,0.0488228984177112,293.2796630859375,297.1499938964844,293.1499938964844,0.016748059540987,-619.0668334960938,304.1600952148437,0.5134134888648987,0.0540033727884292,0.0393582433462142,293.1829528808594,297.1499938964844,293.1499938964844,0.2949977517127991,-5715.78564453125,304.150146484375,0.9990000128746032,0.4516094326972961,0.3636714220046997,293.341064453125,297.1499938964844,293.1499938964844,0.0051199025474488,-1890.3248291015625,297.9119873046875,0.4971727728843689,0.050000000745058,0.2315948158502578,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,292.2647399902344,291.1448974609375,1.0,0.2268068641424179,0.7598113417625427,0.7598113417625427,1.0,1.0,-0.945902705192566,0.3883567452430725,0.5575459599494934,0.1753539890050888,0.0,0.0,0.4055751860141754,42.93463897705078,49.0,-29.29722213745117,-8882.3818359375,117.12543487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68670654296875,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987962573766708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183012902736664,0.3183059990406036,-4.729447027784772e-06,0.0,0.0002017529186559,0.0,0.0,14.816935539245604,0.0,0.0,0.0,0.3137328922748565,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648445412516594,-1646.114990234375,304.15106201171875,0.6677200198173523,0.1146742478013038,0.1045698449015617,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944150447845459,0.050000000745058,0.0488700568675994,293.2767333984375,297.1499938964844,293.1499938964844,0.0153235998004674,-590.509033203125,304.1591186523437,0.50114905834198,0.051312118768692,0.0374894253909587,293.190673828125,297.1499938964844,293.1499938964844,0.3012599945068359,-5815.60888671875,304.1396789550781,0.9990000128746032,0.4492159783840179,0.3697662651538849,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718653947114,-1876.0504150390625,297.8348693847656,0.4944150447845459,0.050000000745058,0.2318184971809387,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,292.2628173828125,291.12567138671875,1.0,0.2291926443576812,0.7597755193710327,0.7597755193710327,1.0,1.0,-0.951086401939392,0.3914642333984375,0.5596221685409546,0.1741784512996673,0.0,0.0,0.4098524749279022,44.14157104492188,52.0,-27.01944351196289,-8951.775390625,120.2511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.1970766484737396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225261569023132,0.3225308954715729,-4.739829364552861e-06,0.0,0.0002000077511183,0.0,0.0,15.075676918029783,0.0,0.0,0.0,0.3147753477096557,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648445412516594,-1646.114990234375,304.15106201171875,0.6677200198173523,0.1146742478013038,0.1045698449015617,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944150447845459,0.050000000745058,0.0488700568675994,293.2767333984375,297.1499938964844,293.1499938964844,0.0153235998004674,-590.509033203125,304.1591186523437,0.50114905834198,0.051312118768692,0.0374894253909587,293.190673828125,297.1499938964844,293.1499938964844,0.3012599945068359,-5815.60888671875,304.1396789550781,0.9990000128746032,0.4492159783840179,0.3697662651538849,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718653947114,-1876.0504150390625,297.8348693847656,0.4944150447845459,0.050000000745058,0.2318184971809387,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,292.2628173828125,291.12567138671875,1.0,0.2291926443576812,0.7597755193710327,0.7597755193710327,1.0,1.0,-0.951086401939392,0.3914642333984375,0.5596221685409546,0.1741784512996673,0.0,0.0,0.4098524749279022,44.14157104492188,52.0,-27.01944351196289,-8951.775390625,120.2511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.943359375,18000.0,0.0,0.0,0.1970766484737396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225261569023132,0.3225308954715729,-4.739829364552861e-06,0.0,0.0002000077511183,0.0,0.0,15.075676918029783,0.0,0.0,0.0,0.3147753477096557,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648413896560669,-1646.1871337890625,304.15087890625,0.6653043031692505,0.1145801767706871,0.1045072451233863,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927995502948761,0.050000000745058,0.0488986298441886,293.2751770019531,297.1499938964844,293.1499938964844,0.0148890139535069,-580.0382690429688,304.158203125,0.4950908124446869,0.0500091649591922,0.0365916974842548,293.19580078125,297.1499938964844,293.1499938964844,0.3050051629543304,-5874.59033203125,304.134765625,0.9990000128746032,0.4476931989192962,0.3734117150306701,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482703372836,-1868.938720703125,297.79693603515625,0.4927995502948761,0.050000000745058,0.2319540530443191,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,292.2648010253906,291.1172790527344,1.0,0.2306592315435409,0.7597575783729553,0.7597575783729553,1.0,1.0,-0.9545055627822876,0.3933740556240082,0.561131477355957,0.1737799346446991,0.0,0.0,0.412769466638565,44.88132095336914,52.0,-25.02992248535156,-8995.03125,122.23776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091003417969,307.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.998046875,18000.0,0.0,0.0,0.1965222805738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256653845310211,0.3256701231002807,-4.749049821839435e-06,0.0,0.0001994451304199,0.0,0.0,15.27370262145996,0.0,0.0,0.0,0.3155801892280578,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648432672023773,-1646.33544921875,304.1507263183594,0.6628317832946777,0.1144944429397583,0.1044554486870765,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.491115927696228,0.050000000745058,0.0489291101694107,293.2737731933594,297.1499938964844,293.1499938964844,0.0143111106008291,-569.3054809570312,304.1399230957031,0.4912554919719696,0.050000000745058,0.0361677557229995,293.20166015625,297.1499938964844,293.1499938964844,0.3089785575866699,-5936.701171875,304.1303100585937,0.9990000128746032,0.4459679126739502,0.3772616982460022,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246934406459,-1861.7578125,297.7593078613281,0.491115927696228,0.050000000745058,0.232098639011383,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,292.2693176269531,291.1095886230469,1.0,0.2322877794504165,0.7596834301948547,0.7596834301948547,1.0,1.0,-0.9587645530700684,0.3956451117992401,0.5631194114685059,0.173551857471466,0.0,0.0,0.4161268472671509,45.67888259887695,55.0,-23.15185546875,-9044.27734375,124.5276107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.609375,18000.0,0.0,0.0,0.1961969584226608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294072449207306,0.3294120132923126,-4.760717274621129e-06,0.0,0.0001991149620153,0.0,0.0,15.5133638381958,0.0,0.0,0.0,0.3165561854839325,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.06486277282238,-1646.88916015625,304.15045166015625,0.6576876044273376,0.1143415123224258,0.1043765842914581,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875074625015259,0.050000000745058,0.0489965379238128,293.2726135253906,297.1499938964844,293.1499938964844,0.014228587038815,-568.3809814453125,304.09765625,0.4875067174434662,0.050000000745058,0.0361885204911232,293.21490478515625,297.1499938964844,293.1499938964844,0.3176921904087066,-6071.6669921875,304.12237548828125,0.9990000128746032,0.441975861787796,0.3856432437896728,293.3422241210937,297.1499938964844,293.1499938964844,0.0049779475666582,-1847.3916015625,297.68438720703125,0.4875074625015259,0.050000000745058,0.2324184775352478,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,292.2926330566406,291.0953063964844,1.0,0.2359773963689804,0.759535014629364,0.759535014629364,1.0,1.0,-0.9692183136940002,0.4010038673877716,0.5682144165039062,0.173586905002594,0.0,0.0,0.4242062270641327,47.46188735961914,43.0,-19.81052589416504,-9157.2275390625,129.93409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.1963043510913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387151658535003,0.3387199640274048,-4.791376795765245e-06,0.0,0.0001992239704122,0.0,0.0,16.122371673583984,0.0,0.0,0.0,0.3190388679504394,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.06486277282238,-1646.88916015625,304.15045166015625,0.6576876044273376,0.1143415123224258,0.1043765842914581,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875074625015259,0.050000000745058,0.0489965379238128,293.2726135253906,297.1499938964844,293.1499938964844,0.014228587038815,-568.3809814453125,304.09765625,0.4875067174434662,0.050000000745058,0.0361885204911232,293.21490478515625,297.1499938964844,293.1499938964844,0.3176921904087066,-6071.6669921875,304.12237548828125,0.9990000128746032,0.441975861787796,0.3856432437896728,293.3422241210937,297.1499938964844,293.1499938964844,0.0049779475666582,-1847.3916015625,297.68438720703125,0.4875074625015259,0.050000000745058,0.2324184775352478,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,292.2926330566406,291.0953063964844,1.0,0.2359773963689804,0.759535014629364,0.759535014629364,1.0,1.0,-0.9692183136940002,0.4010038673877716,0.5682144165039062,0.173586905002594,0.0,0.0,0.4242062270641327,47.46188735961914,43.0,-19.81052589416504,-9157.2275390625,129.93409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.544921875,18000.0,0.0,0.0,0.1963043510913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387151658535003,0.3387199640274048,-4.791376795765245e-06,0.0,0.0001992239704122,0.0,0.0,16.122371673583984,0.0,0.0,0.0,0.3190388679504394,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647290721535682,-1644.47412109375,304.1505432128906,0.6592473983764648,0.1142561882734298,0.1042550057172775,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888418018817901,0.050000000745058,0.0489713065326213,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998791903257,-566.1292114257812,304.05621337890625,0.4888418018817901,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3151586055755615,-6027.5205078125,304.1364440917969,0.9990000128746032,0.4386625289916992,0.3825280368328094,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189985729753,-1827.481689453125,297.617919921875,0.4888418018817901,0.050000000745058,0.2322987914085388,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,292.3029479980469,291.1020812988281,1.0,0.2340272963047027,0.7593866586685181,0.7593866586685181,1.0,1.0,-0.9651446342468262,0.3996044397354126,0.5655401945114136,0.1716071665287017,0.0,0.0,0.4313728511333465,46.754302978515625,31.0,12.400382995605469,-9201.00390625,127.79383087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.302734375,18000.0,0.0,0.0,0.197356179356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489611148834228,0.3489659428596496,-4.830390935239848e-06,0.0,0.0002002914407057,0.0,0.0,16.822786331176758,0.0,0.0,0.0,0.3218605816364288,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647290721535682,-1644.47412109375,304.1505432128906,0.6592473983764648,0.1142561882734298,0.1042550057172775,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888418018817901,0.050000000745058,0.0489713065326213,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998791903257,-566.1292114257812,304.05621337890625,0.4888418018817901,0.050000000745058,0.0361700393259525,293.2229919433594,297.1499938964844,293.1499938964844,0.3151586055755615,-6027.5205078125,304.1364440917969,0.9990000128746032,0.4386625289916992,0.3825280368328094,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189985729753,-1827.481689453125,297.617919921875,0.4888418018817901,0.050000000745058,0.2322987914085388,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,292.3029479980469,291.1020812988281,1.0,0.2340272963047027,0.7593866586685181,0.7593866586685181,1.0,1.0,-0.9651446342468262,0.3996044397354126,0.5655401945114136,0.1716071665287017,0.0,0.0,0.4313728511333465,46.754302978515625,31.0,12.400382995605469,-9201.00390625,127.79383087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.302734375,18000.0,0.0,0.0,0.197356179356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489611148834228,0.3489659428596496,-4.830390935239848e-06,0.0,0.0002002914407057,0.0,0.0,16.822786331176758,0.0,0.0,0.0,0.3218605816364288,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644166097044944,-1638.5206298828125,304.15087890625,0.667294442653656,0.1142734661698341,0.1041437312960624,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947878122329712,0.050000000745058,0.0488636121153831,293.26953125,297.1499938964844,293.1499938964844,0.0139018883928656,-561.8229370117188,304.0190734863281,0.4947878122329712,0.050000000745058,0.0360904969274997,293.2156066894531,297.1499938964844,293.1499938964844,0.30157071352005,-5810.56396484375,304.1637878417969,0.9990000128746032,0.438280314207077,0.3689330518245697,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456755466759,-1800.5709228515625,297.5685119628906,0.4947878122329712,0.050000000745058,0.2317879348993301,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,292.2585144042969,291.1364440917969,1.0,0.2276954650878906,0.7592174410820007,0.7592174410820007,1.0,1.0,-0.9478601217269896,0.3921563625335693,0.5557037591934204,0.1675766855478286,0.0,0.0,0.4316971004009247,43.82415771484375,34.0,40.55337905883789,-9118.6396484375,119.0016098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1988150179386139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520249724388122,0.3520298302173614,-4.853405698668212e-06,0.0,0.000201771967113,0.0,0.0,17.071393966674805,0.0,0.0,0.0,0.3228762149810791,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644166097044944,-1638.5206298828125,304.15087890625,0.667294442653656,0.1142734661698341,0.1041437312960624,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947878122329712,0.050000000745058,0.0488636121153831,293.26953125,297.1499938964844,293.1499938964844,0.0139018883928656,-561.8229370117188,304.0190734863281,0.4947878122329712,0.050000000745058,0.0360904969274997,293.2156066894531,297.1499938964844,293.1499938964844,0.30157071352005,-5810.56396484375,304.1637878417969,0.9990000128746032,0.438280314207077,0.3689330518245697,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456755466759,-1800.5709228515625,297.5685119628906,0.4947878122329712,0.050000000745058,0.2317879348993301,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,292.2585144042969,291.1364440917969,1.0,0.2276954650878906,0.7592174410820007,0.7592174410820007,1.0,1.0,-0.9478601217269896,0.3921563625335693,0.5557037591934204,0.1675766855478286,0.0,0.0,0.4316971004009247,43.82415771484375,34.0,40.55337905883789,-9118.6396484375,119.0016098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1988150179386139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520249724388122,0.3520298302173614,-4.853405698668212e-06,0.0,0.000201771967113,0.0,0.0,17.071393966674805,0.0,0.0,0.0,0.3228762149810791,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.064262181520462,-1635.503662109375,304.1508178710937,0.6732692718505859,0.1143701896071434,0.1041479632258415,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990200102329254,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449251487851,-558.4656982421875,303.9848022460937,0.4990200102329254,0.050000000745058,0.0360380709171295,293.1997375488281,297.1499938964844,293.1499938964844,0.2919070422649383,-5658.9013671875,304.1747741699219,0.9990000128746032,0.4398378431797027,0.3596896827220917,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789588570594,-1776.4461669921875,297.5177917480469,0.4990200102329254,0.050000000745058,0.2314512431621551,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,292.1895446777344,291.1587829589844,1.0,0.2239111065864563,0.7590482831001282,0.7590482831001282,1.0,1.0,-0.9362138509750366,0.3872947692871094,0.5489190816879272,0.1644565910100937,0.0,0.0,0.4285513162612915,41.88328170776367,37.0,25.98626136779785,-9021.3173828125,113.2834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.92578125,18000.0,0.0,0.0,0.2000757604837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487387299537658,0.3487435579299927,-4.848660864809062e-06,0.0,0.0002030514588113,0.0,0.0,16.86785316467285,0.0,0.0,0.0,0.3220998048782348,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.064262181520462,-1635.503662109375,304.1508178710937,0.6732692718505859,0.1143701896071434,0.1041479632258415,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990200102329254,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449251487851,-558.4656982421875,303.9848022460937,0.4990200102329254,0.050000000745058,0.0360380709171295,293.1997375488281,297.1499938964844,293.1499938964844,0.2919070422649383,-5658.9013671875,304.1747741699219,0.9990000128746032,0.4398378431797027,0.3596896827220917,293.3411560058594,297.1499938964844,293.1499938964844,0.0047789588570594,-1776.4461669921875,297.5177917480469,0.4990200102329254,0.050000000745058,0.2314512431621551,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,292.1895446777344,291.1587829589844,1.0,0.2239111065864563,0.7590482831001282,0.7590482831001282,1.0,1.0,-0.9362138509750366,0.3872947692871094,0.5489190816879272,0.1644565910100937,0.0,0.0,0.4285513162612915,41.88328170776367,37.0,25.98626136779785,-9021.3173828125,113.2834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.92578125,18000.0,0.0,0.0,0.2000757604837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487387299537658,0.3487435579299927,-4.848660864809062e-06,0.0,0.0002030514588113,0.0,0.0,16.86785316467285,0.0,0.0,0.0,0.3220998048782348,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642934367060661,-1636.0665283203125,304.1506042480469,0.6751764416694641,0.1144461333751678,0.1041878536343574,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003116130828857,0.050000000745058,0.0487719811499118,293.2652893066406,297.1499938964844,293.1499938964844,0.0136922094970941,-557.503662109375,303.96832275390625,0.5003116130828857,0.050000000745058,0.0360228195786476,293.1928405761719,297.1499938964844,293.1499938964844,0.2891136705875397,-5615.951171875,304.1753234863281,0.9990000128746032,0.4405584335327148,0.3569554090499878,293.3404541015625,297.1499938964844,293.1499938964844,0.0047503230161964,-1766.7412109375,297.4870300292969,0.5003116130828857,0.050000000745058,0.2313532829284668,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,292.1612548828125,291.158447265625,1.0,0.2227527946233749,0.7589636445045471,0.7589636445045471,1.0,1.0,-0.9328184723854064,0.3859561681747436,0.5468623042106628,0.1633269488811493,0.0,0.0,0.4278478920459747,41.31454849243164,37.0,12.246914863586426,-8992.0068359375,111.6343231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.328125,18000.0,0.0,0.0,0.2005837261676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473354578018188,0.347340315580368,-4.842614544031676e-06,0.0,0.0002035669749602,0.0,0.0,16.76862144470215,0.0,0.0,0.0,0.3217128217220306,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643611401319503,-1637.3017578125,304.150390625,0.6765050292015076,0.1145398989319801,0.1042513698339462,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011546015739441,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479493230581,-556.75390625,303.9523010253906,0.5011546015739441,0.050000000745058,0.0360130555927753,293.1871337890625,297.1499938964844,293.1499938964844,0.2872924208641052,-5588.55126953125,304.17401123046875,0.9990000128746032,0.4411407709121704,0.3551935851573944,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238701954483,-1757.9168701171875,297.4551696777344,0.5011546015739441,0.050000000745058,0.231290578842163,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,292.1376342773437,291.1561889648437,1.0,0.2220221906900406,0.7589994072914124,0.7589994072914124,1.0,1.0,-0.9306764006614684,0.3851920366287231,0.5454843640327454,0.1624371856451034,0.0,0.0,0.4275780916213989,40.94723510742188,40.0,2.8891069889068604,-8978.080078125,110.58580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.2010275721549987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466542065143585,0.3466590344905853,-4.838407676288625e-06,0.0,0.0002040174294961,0.0,0.0,16.716556549072266,0.0,0.0,0.0,0.3214993774890899,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645693093538284,-1641.0870361328125,304.14990234375,0.6775797605514526,0.1147700250148773,0.1044389978051185,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016137361526489,0.050000000745058,0.0487516559660434,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762691497802,-555.65185546875,303.9215087890625,0.5016137361526489,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861807942390442,-5573.91259765625,304.1677551269531,0.9990000128746032,0.4417451620101928,0.3542417585849762,293.337890625,297.1499938964844,293.1499938964844,0.0046744267456233,-1741.5836181640625,297.3907165527344,0.5016137361526489,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,292.103271484375,291.1488342285156,1.0,0.221690684556961,0.759070873260498,0.759070873260498,1.0,1.0,-0.9297024011611938,0.3851363658905029,0.5445660352706909,0.1612771153450012,0.0,0.0,0.4279959797859192,40.73739242553711,43.0,-8.208145141601562,-8982.06640625,110.04288482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2017941623926162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466335833072662,0.346638411283493,-4.835581421502866e-06,0.0,0.00020479541854,0.0,0.0,16.70650291442871,0.0,0.0,0.0,0.3214509189128876,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645693093538284,-1641.0870361328125,304.14990234375,0.6775797605514526,0.1147700250148773,0.1044389978051185,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016137361526489,0.050000000745058,0.0487516559660434,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762691497802,-555.65185546875,303.9215087890625,0.5016137361526489,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861807942390442,-5573.91259765625,304.1677551269531,0.9990000128746032,0.4417451620101928,0.3542417585849762,293.337890625,297.1499938964844,293.1499938964844,0.0046744267456233,-1741.5836181640625,297.3907165527344,0.5016137361526489,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,292.103271484375,291.1488342285156,1.0,0.221690684556961,0.759070873260498,0.759070873260498,1.0,1.0,-0.9297024011611938,0.3851363658905029,0.5445660352706909,0.1612771153450012,0.0,0.0,0.4279959797859192,40.73739242553711,43.0,-8.208145141601562,-8982.06640625,110.04288482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2017941623926162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466335833072662,0.346638411283493,-4.835581421502866e-06,0.0,0.00020479541854,0.0,0.0,16.70650291442871,0.0,0.0,0.0,0.3214509189128876,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648503303527832,-1646.1903076171875,304.14947509765625,0.6768307089805603,0.1150375381112098,0.1046860218048095,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006768703460693,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135226352140307,-554.9793090820312,303.8919677734375,0.5006768703460693,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879800498485565,-5605.03759765625,304.1588134765625,0.9990000128746032,0.4414878189563751,0.3561899065971374,293.3361511230469,297.1499938964844,293.1499938964844,0.0046285260468721,-1726.5889892578125,297.3251953125,0.5006768703460693,0.050000000745058,0.2313261181116104,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,292.08367919921875,291.1387023925781,1.0,0.2226322591304779,0.7591423392295837,0.7591423392295837,1.0,1.0,-0.932449460029602,0.3867198228836059,0.5457296371459961,0.1608447134494781,0.0,0.0,0.4299690723419189,41.1172981262207,46.0,-13.359455108642578,-9022.365234375,111.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.2025104761123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485198616981506,0.3485247194766998,-4.83992334920913e-06,0.0,0.000205522388569,0.0,0.0,16.82773208618164,0.0,0.0,0.0,0.321937620639801,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648503303527832,-1646.1903076171875,304.14947509765625,0.6768307089805603,0.1150375381112098,0.1046860218048095,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006768703460693,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135226352140307,-554.9793090820312,303.8919677734375,0.5006768703460693,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879800498485565,-5605.03759765625,304.1588134765625,0.9990000128746032,0.4414878189563751,0.3561899065971374,293.3361511230469,297.1499938964844,293.1499938964844,0.0046285260468721,-1726.5889892578125,297.3251953125,0.5006768703460693,0.050000000745058,0.2313261181116104,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,292.08367919921875,291.1387023925781,1.0,0.2226322591304779,0.7591423392295837,0.7591423392295837,1.0,1.0,-0.932449460029602,0.3867198228836059,0.5457296371459961,0.1608447134494781,0.0,0.0,0.4299690723419189,41.1172981262207,46.0,-13.359455108642578,-9022.365234375,111.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.2025104761123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485198616981506,0.3485247194766998,-4.83992334920913e-06,0.0,0.000205522388569,0.0,0.0,16.82773208618164,0.0,0.0,0.0,0.321937620639801,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651673153042793,-1651.9263916015625,304.14910888671875,0.6746097803115845,0.1153238043189048,0.1049706861376762,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986443221569061,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806111454963,-554.560546875,303.8634338378906,0.4986443221569061,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921535074710846,-5672.91552734375,304.14892578125,0.9990000128746032,0.4403155744075775,0.3604930937290191,293.3345642089844,297.1499938964844,293.1499938964844,0.0045845960266888,-1712.22265625,297.259521484375,0.4986443221569061,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,292.076171875,291.1285400390625,1.0,0.2246086299419403,0.7590750455856323,0.7590750455856323,1.0,1.0,-0.9382078051567078,0.3896027207374573,0.5486050844192505,0.1610147058963775,0.0,0.0,0.433355301618576,41.98406219482422,49.0,-14.194680213928224,-9092.181640625,113.88558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2033210098743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523369431495666,0.3523417711257934,-4.851963694818551e-06,0.0,0.0002063449792331,0.0,0.0,17.084728240966797,0.0,0.0,0.0,0.3229732513427734,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651673153042793,-1651.9263916015625,304.14910888671875,0.6746097803115845,0.1153238043189048,0.1049706861376762,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986443221569061,0.050000000745058,0.0487987734377384,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806111454963,-554.560546875,303.8634338378906,0.4986443221569061,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921535074710846,-5672.91552734375,304.14892578125,0.9990000128746032,0.4403155744075775,0.3604930937290191,293.3345642089844,297.1499938964844,293.1499938964844,0.0045845960266888,-1712.22265625,297.259521484375,0.4986443221569061,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,292.076171875,291.1285400390625,1.0,0.2246086299419403,0.7590750455856323,0.7590750455856323,1.0,1.0,-0.9382078051567078,0.3896027207374573,0.5486050844192505,0.1610147058963775,0.0,0.0,0.433355301618576,41.98406219482422,49.0,-14.194680213928224,-9092.181640625,113.88558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.111328125,18000.0,0.0,0.0,0.2033210098743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523369431495666,0.3523417711257934,-4.851963694818551e-06,0.0,0.0002063449792331,0.0,0.0,17.084728240966797,0.0,0.0,0.0,0.3229732513427734,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655013173818588,-1657.9525146484375,304.1488647460937,0.6712560653686523,0.1156173273921012,0.1052784025669097,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.495792955160141,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473843500018,-554.32177734375,303.8358459472656,0.495792955160141,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982814610004425,-5770.4833984375,304.1390991210937,0.9990000128746032,0.4382227063179016,0.3667005598545074,293.333251953125,297.1499938964844,293.1499938964844,0.0045420215465128,-1698.2198486328125,297.1940002441406,0.495792955160141,0.050000000745058,0.2317061275243759,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,292.0785522460937,291.1190795898437,1.0,0.227424755692482,0.7590077519416809,0.7590077519416809,1.0,1.0,-0.9463967084884644,0.3935368359088897,0.5528598427772522,0.1617176681756973,0.0,0.0,0.4379719495773315,43.26018524169922,52.0,-13.429889678955078,-9184.4462890625,117.76312255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584883213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578663766384125,0.357871264219284,-4.871270448347786e-06,0.0,0.0002073978976113,0.0,0.0,17.466529846191406,0.0,0.0,0.0,0.324514091014862,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655013173818588,-1657.9525146484375,304.1488647460937,0.6712560653686523,0.1156173273921012,0.1052784025669097,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.495792955160141,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473843500018,-554.32177734375,303.8358459472656,0.495792955160141,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982814610004425,-5770.4833984375,304.1390991210937,0.9990000128746032,0.4382227063179016,0.3667005598545074,293.333251953125,297.1499938964844,293.1499938964844,0.0045420215465128,-1698.2198486328125,297.1940002441406,0.495792955160141,0.050000000745058,0.2317061275243759,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,292.0785522460937,291.1190795898437,1.0,0.227424755692482,0.7590077519416809,0.7590077519416809,1.0,1.0,-0.9463967084884644,0.3935368359088897,0.5528598427772522,0.1617176681756973,0.0,0.0,0.4379719495773315,43.26018524169922,52.0,-13.429889678955078,-9184.4462890625,117.76312255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584883213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578663766384125,0.357871264219284,-4.871270448347786e-06,0.0,0.0002073978976113,0.0,0.0,17.466529846191406,0.0,0.0,0.0,0.324514091014862,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656714215874672,-1661.0159912109375,304.1487731933594,0.669257640838623,0.1157646179199218,0.1054378896951675,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941369593143463,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334666654467,-554.255859375,303.8223876953125,0.4941369593143463,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019612729549408,-5828.43798828125,304.1343994140625,0.9990000128746032,0.4368402361869812,0.3703909516334533,293.33270263671875,297.1499938964844,293.1499938964844,0.0045210253447294,-1691.2757568359375,297.1612548828125,0.4941369593143463,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,292.0830078125,291.11474609375,1.0,0.2290929853916168,0.7589741349220276,0.7589741349220276,1.0,1.0,-0.951240062713623,0.3958231508731842,0.5554169416427612,0.1622496247291565,0.0,0.0,0.4406977295875549,44.03083419799805,52.0,-12.73263931274414,-9237.3798828125,120.10906982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049965560436248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612363636493683,0.3612412512302398,-4.88356863570516e-06,0.0,0.0002080454432871,0.0,0.0,17.703079223632812,0.0,0.0,0.0,0.3254676163196563,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658419504761695,-1664.0831298828125,304.148681640625,0.6670932173728943,0.1159116476774215,0.1056000590324401,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923587441444397,0.050000000745058,0.0489066466689109,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210800752043,-554.2181396484375,303.80914306640625,0.4923587441444397,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059974908828735,-5891.59814453125,304.1298828125,0.9990000128746032,0.4352392256259918,0.374415785074234,293.33221435546875,297.1499938964844,293.1499938964844,0.0045002275146543,-1684.365478515625,297.12860107421875,0.4923587441444397,0.050000000745058,0.2319920808076858,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,292.0894775390625,291.1107177734375,1.0,0.2309104055166244,0.7588871121406555,0.7588871121406555,1.0,1.0,-0.956510841846466,0.3982827365398407,0.558228075504303,0.1628876775503158,0.0,0.0,0.4436666369438171,44.880958557128906,40.0,-11.83559513092041,-9294.0087890625,122.70377349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057296335697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649828732013702,0.3649877905845642,-4.897611233900534e-06,0.0,0.000208789424505,0.0,0.0,17.96921730041504,0.0,0.0,0.0,0.3265388607978821,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660366341471672,-1667.41796875,304.1488037109375,0.669966459274292,0.116250604391098,0.1058617681264877,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939735531806946,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401500061154,-552.5747680664062,303.78466796875,0.4939735531806946,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027648031711578,-5837.18701171875,304.1426086425781,0.9990000128746032,0.4328470826148987,0.3707582652568817,293.33123779296875,297.1499938964844,293.1499938964844,0.0044487407431006,-1666.088134765625,297.07037353515625,0.4939735531806946,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,292.0845031738281,291.11944580078125,1.0,0.2287970185279846,0.7587130665779114,0.7587130665779114,1.0,1.0,-0.952218770980835,0.3965600728988647,0.5556586980819702,0.1614959836006164,0.0,0.0,0.4482939839363098,44.09612655639648,28.0,15.510687828063965,-9334.5263671875,120.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074014544486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724170923233032,0.3724220097064972,-4.929239366902039e-06,0.0,0.0002104861050611,0.0,0.0,18.516159057617188,0.0,0.0,0.0,0.3287046551704407,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660366341471672,-1667.41796875,304.1488037109375,0.669966459274292,0.116250604391098,0.1058617681264877,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939735531806946,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401500061154,-552.5747680664062,303.78466796875,0.4939735531806946,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027648031711578,-5837.18701171875,304.1426086425781,0.9990000128746032,0.4328470826148987,0.3707582652568817,293.33123779296875,297.1499938964844,293.1499938964844,0.0044487407431006,-1666.088134765625,297.07037353515625,0.4939735531806946,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,292.0845031738281,291.11944580078125,1.0,0.2287970185279846,0.7587130665779114,0.7587130665779114,1.0,1.0,-0.952218770980835,0.3965600728988647,0.5556586980819702,0.1614959836006164,0.0,0.0,0.4482939839363098,44.09612655639648,28.0,15.510687828063965,-9334.5263671875,120.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074014544486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724170923233032,0.3724220097064972,-4.929239366902039e-06,0.0,0.0002104861050611,0.0,0.0,18.516159057617188,0.0,0.0,0.0,0.3287046551704407,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660424903035163,-1667.0350341796875,304.1492004394531,0.6797911524772644,0.1166668161749839,0.1061137318611145,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658699035645,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962485611438,-548.987548828125,303.7640991210937,0.5004658699035645,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886674702167511,-5611.3564453125,304.16876220703125,0.9990000128746032,0.4334481358528137,0.3566319942474365,293.3299560546875,297.1499938964844,293.1499938964844,0.0043851276859641,-1641.7515869140625,297.0293884277344,0.5004658699035645,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,292.0285339355469,291.1545104980469,1.0,0.2223055213689804,0.758539080619812,0.758539080619812,1.0,1.0,-0.9347278475761414,0.3889867961406708,0.5457410216331482,0.1576227396726608,0.0,0.0,0.4462098777294159,41.155799865722656,31.0,42.19980239868164,-9255.3134765625,111.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089107483625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724446892738342,0.3724496364593506,-4.941561655869009e-06,0.0,0.0002120178542099,0.0,0.0,18.55940818786621,0.0,0.0,0.0,0.3288699984550476,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660424903035163,-1667.0350341796875,304.1492004394531,0.6797911524772644,0.1166668161749839,0.1061137318611145,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658699035645,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962485611438,-548.987548828125,303.7640991210937,0.5004658699035645,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886674702167511,-5611.3564453125,304.16876220703125,0.9990000128746032,0.4334481358528137,0.3566319942474365,293.3299560546875,297.1499938964844,293.1499938964844,0.0043851276859641,-1641.7515869140625,297.0293884277344,0.5004658699035645,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,292.0285339355469,291.1545104980469,1.0,0.2223055213689804,0.758539080619812,0.758539080619812,1.0,1.0,-0.9347278475761414,0.3889867961406708,0.5457410216331482,0.1576227396726608,0.0,0.0,0.4462098777294159,41.155799865722656,31.0,42.19980239868164,-9255.3134765625,111.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089107483625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724446892738342,0.3724496364593506,-4.941561655869009e-06,0.0,0.0002120178542099,0.0,0.0,18.55940818786621,0.0,0.0,0.0,0.3288699984550476,4.0,0.0,1.0
