time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661834925413131,-1669.1883544921875,304.1492004394531,0.6873329877853394,0.117143303155899,0.106461688876152,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052573084831238,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872139707207,-546.2860717773438,303.74615478515625,0.5052573084831238,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785172760486603,-5451.1396484375,304.1789245605469,0.9990000128746032,0.4361025393009186,0.3468799889087677,293.328125,297.1499938964844,293.1499938964844,0.0043269642628729,-1619.8187255859375,296.9871520996094,0.5052573084831238,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,291.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585166692733765,0.7585166692733765,1.0,1.0,-0.9228734970092772,0.3839625418186188,0.5389109253883362,0.1547899693250656,0.0,0.0,0.4404257833957672,39.187931060791016,34.0,27.570560455322266,-9160.3671875,106.13994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.2097619771957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655633926391601,0.3655683100223541,-4.92209937874577e-06,0.0,0.0002128817432094,0.0,0.0,18.08457374572754,0.0,0.0,0.0,0.3270137310028076,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661834925413131,-1669.1883544921875,304.1492004394531,0.6873329877853394,0.117143303155899,0.106461688876152,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052573084831238,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872139707207,-546.2860717773438,303.74615478515625,0.5052573084831238,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785172760486603,-5451.1396484375,304.1789245605469,0.9990000128746032,0.4361025393009186,0.3468799889087677,293.328125,297.1499938964844,293.1499938964844,0.0043269642628729,-1619.8187255859375,296.9871520996094,0.5052573084831238,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,291.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585166692733765,0.7585166692733765,1.0,1.0,-0.9228734970092772,0.3839625418186188,0.5389109253883362,0.1547899693250656,0.0,0.0,0.4404257833957672,39.187931060791016,34.0,27.570560455322266,-9160.3671875,106.13994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.2097619771957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655633926391601,0.3655683100223541,-4.92209937874577e-06,0.0,0.0002128817432094,0.0,0.0,18.08457374572754,0.0,0.0,0.0,0.3270137310028076,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665753260254859,-1676.1729736328125,304.1488037109375,0.6918628215789795,0.1176807805895805,0.1068957895040512,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049898147583,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349108949303,-545.2662963867188,303.7298583984375,0.5078049898147583,0.050000000745058,0.0359411127865314,293.1592102050781,297.1499938964844,293.1499938964844,0.273466408252716,-5373.48046875,304.177490234375,0.9990000128746032,0.4385460913181305,0.3419329226016998,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792977765202,-1603.1834716796875,296.931396484375,0.5078049898147583,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,291.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584942579269409,0.7584942579269409,1.0,1.0,-0.917175829410553,0.3816555142402649,0.5355203151702881,0.1531486511230468,0.0,0.0,0.436823308467865,38.20781707763672,37.0,2.3805460929870605,-9115.072265625,103.4101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.76953125,18000.0,0.0,0.0,0.2099391818046569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598062098026275,0.3598111271858215,-4.896208338323049e-06,0.0,0.0002130615903297,0.0,0.0,17.660737991333008,0.0,0.0,0.0,0.3253302872180938,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665753260254859,-1676.1729736328125,304.1488037109375,0.6918628215789795,0.1176807805895805,0.1068957895040512,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049898147583,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349108949303,-545.2662963867188,303.7298583984375,0.5078049898147583,0.050000000745058,0.0359411127865314,293.1592102050781,297.1499938964844,293.1499938964844,0.273466408252716,-5373.48046875,304.177490234375,0.9990000128746032,0.4385460913181305,0.3419329226016998,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792977765202,-1603.1834716796875,296.931396484375,0.5078049898147583,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,291.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584942579269409,0.7584942579269409,1.0,1.0,-0.917175829410553,0.3816555142402649,0.5355203151702881,0.1531486511230468,0.0,0.0,0.436823308467865,38.20781707763672,37.0,2.3805460929870605,-9115.072265625,103.4101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.76953125,18000.0,0.0,0.0,0.2099391818046569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598062098026275,0.3598111271858215,-4.896208338323049e-06,0.0,0.0002130615903297,0.0,0.0,17.660737991333008,0.0,0.0,0.0,0.3253302872180938,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668171718716621,-1680.5238037109375,304.1485900878906,0.6932060718536377,0.1179707869887352,0.1071429178118705,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5083677172660828,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193792283535,-545.0391235351562,303.7225341796875,0.5083677172660828,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723346948623657,-5357.01953125,304.174560546875,0.9990000128746032,0.4395217895507812,0.340861976146698,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577902786433,-1595.845947265625,296.9022216796875,0.5083677172660828,0.050000000745058,0.2307919859886169,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,291.867431640625,291.1713562011719,1.0,0.2159588187932968,0.7584831118583679,0.7584831118583679,1.0,1.0,-0.9161264300346376,0.3812937438488006,0.5348326563835144,0.1526753902435302,0.0,0.0,0.4356892108917236,37.99640655517578,37.0,-5.162892818450928,-9111.291015625,102.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5234375,18000.0,0.0,0.0,0.2098424881696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579484224319458,0.3579533100128174,-4.886850092589157e-06,0.0,0.0002129634376615,0.0,0.0,17.521846771240234,0.0,0.0,0.0,0.3247666954994201,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670820027589798,-1685.3035888671875,304.1483764648437,0.6939961910247803,0.1182714104652404,0.1074064150452613,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5085014700889587,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093926563858,-544.9563598632812,303.7157287597656,0.5085014700889587,0.050000000745058,0.0359340794384479,293.1495056152344,297.1499938964844,293.1499938964844,0.2720181941986084,-5353.56298828125,304.170654296875,0.9990000128746032,0.440292477607727,0.3406085669994354,293.3233337402344,297.1499938964844,293.1499938964844,0.0042372345924377,-1588.9105224609375,296.87255859375,0.5085014700889587,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,291.848388671875,291.1659851074219,1.0,0.2159218788146972,0.7584981322288513,0.7584981322288513,1.0,1.0,-0.9161237478256226,0.3813931345939636,0.5347305536270142,0.1524118781089782,0.0,0.0,0.4350200891494751,37.9452018737793,40.0,-10.933065414428713,-9117.232421875,102.78217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.365234375,18000.0,0.0,0.0,0.209663525223732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566630780696869,0.3566679358482361,-4.879847438132856e-06,0.0,0.0002127818152075,0.0,0.0,17.424388885498047,0.0,0.0,0.0,0.3243709206581116,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676640942692756,-1695.8450927734375,304.14794921875,0.6940959095954895,0.118893451988697,0.1079705953598022,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034005269408,-545.1507568359375,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735597193241119,-5381.099609375,304.1611633300781,0.9990000128746032,0.4411574304103851,0.3422594666481018,293.3208923339844,297.1499938964844,293.1499938964844,0.0041986228898167,-1576.063232421875,296.8119201660156,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,291.82147216796875,291.1524658203125,1.0,0.2167911231517791,0.7585282921791077,0.7585282921791077,1.0,1.0,-0.9188735485076904,0.382791131734848,0.5360824465751648,0.1524484157562255,0.0,0.0,0.4352904260158539,38.26546859741211,43.0,-17.89599609375,-9156.8642578125,103.85456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.209183856844902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561126589775085,0.3561175167560577,-4.873505531577393e-06,0.0,0.0002122950099874,0.0,0.0,17.371952056884766,0.0,0.0,0.0,0.3241534531116485,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676640942692756,-1695.8450927734375,304.14794921875,0.6940959095954895,0.118893451988697,0.1079705953598022,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034005269408,-545.1507568359375,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735597193241119,-5381.099609375,304.1611633300781,0.9990000128746032,0.4411574304103851,0.3422594666481018,293.3208923339844,297.1499938964844,293.1499938964844,0.0041986228898167,-1576.063232421875,296.8119201660156,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,291.82147216796875,291.1524658203125,1.0,0.2167911231517791,0.7585282921791077,0.7585282921791077,1.0,1.0,-0.9188735485076904,0.382791131734848,0.5360824465751648,0.1524484157562255,0.0,0.0,0.4352904260158539,38.26546859741211,43.0,-17.89599609375,-9156.8642578125,103.85456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.209183856844902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561126589775085,0.3561175167560577,-4.873505531577393e-06,0.0,0.0002122950099874,0.0,0.0,17.371952056884766,0.0,0.0,0.0,0.3241534531116485,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682814642786979,-1707.04296875,304.1476135253906,0.6925241351127625,0.119527630507946,0.1085666865110397,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104012787342,-545.654052734375,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775539457798004,-5447.02099609375,304.1507873535156,0.9990000128746032,0.4410752654075622,0.3463474810123443,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619958356022,-1563.9332275390625,296.7507629394531,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,291.80743408203125,291.1382141113281,1.0,0.2187265008687973,0.758558452129364,0.758558452129364,1.0,1.0,-0.924725353717804,0.3855264186859131,0.5391989350318909,0.1531559526920318,0.0,0.0,0.4375739097595215,39.07037353515625,46.0,-19.73924827575684,-9227.91796875,106.3483428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087537199258804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582832515239715,0.3582881391048431,-4.878041181655135e-06,0.0,0.0002118584961863,0.0,0.0,17.51275062561035,0.0,0.0,0.0,0.3247140944004059,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682814642786979,-1707.04296875,304.1476135253906,0.6925241351127625,0.119527630507946,0.1085666865110397,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104012787342,-545.654052734375,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775539457798004,-5447.02099609375,304.1507873535156,0.9990000128746032,0.4410752654075622,0.3463474810123443,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619958356022,-1563.9332275390625,296.7507629394531,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,291.80743408203125,291.1382141113281,1.0,0.2187265008687973,0.758558452129364,0.758558452129364,1.0,1.0,-0.924725353717804,0.3855264186859131,0.5391989350318909,0.1531559526920318,0.0,0.0,0.4375739097595215,39.07037353515625,46.0,-19.73924827575684,-9227.91796875,106.3483428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087537199258804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582832515239715,0.3582881391048431,-4.878041181655135e-06,0.0,0.0002118584961863,0.0,0.0,17.51275062561035,0.0,0.0,0.0,0.3247140944004059,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689084231853485,-1718.4183349609375,304.1473693847656,0.6896349191665649,0.1201609671115875,0.1091785654425621,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045871734619,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130271660163998,-546.3640747070312,303.6838684082031,0.5025045871734619,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555374622345,-5543.7802734375,304.1405334472656,0.9990000128746032,0.440035343170166,0.3524105846881866,293.31671142578125,297.1499938964844,293.1499938964844,0.0041265035979449,-1552.1202392578125,296.6898193359375,0.5025045871734619,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,291.80389404296875,291.1248474121094,1.0,0.2215289324522018,0.7584608197212219,0.7584608197212219,1.0,1.0,-0.9330834150314332,0.3893118798732757,0.543771505355835,0.1544404476881027,0.0,0.0,0.4416244924068451,40.28366470336914,49.0,-18.908348083496094,-9322.4765625,110.05765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.2086029052734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629127442836761,0.3629176318645477,-4.892951892543351e-06,0.0,0.00021170542459,0.0,0.0,17.83210563659668,0.0,0.0,0.0,0.3259956836700439,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689084231853485,-1718.4183349609375,304.1473693847656,0.6896349191665649,0.1201609671115875,0.1091785654425621,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045871734619,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.0130271660163998,-546.3640747070312,303.6838684082031,0.5025045871734619,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555374622345,-5543.7802734375,304.1405334472656,0.9990000128746032,0.440035343170166,0.3524105846881866,293.31671142578125,297.1499938964844,293.1499938964844,0.0041265035979449,-1552.1202392578125,296.6898193359375,0.5025045871734619,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,291.80389404296875,291.1248474121094,1.0,0.2215289324522018,0.7584608197212219,0.7584608197212219,1.0,1.0,-0.9330834150314332,0.3893118798732757,0.543771505355835,0.1544404476881027,0.0,0.0,0.4416244924068451,40.28366470336914,49.0,-18.908348083496094,-9322.4765625,110.05765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.509765625,18000.0,0.0,0.0,0.2086029052734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629127442836761,0.3629176318645477,-4.892951892543351e-06,0.0,0.00021170542459,0.0,0.0,17.83210563659668,0.0,0.0,0.0,0.3259956836700439,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695339888334274,-1729.77001953125,304.1471862792969,0.6857588291168213,0.1207880899310112,0.1097981333732605,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523955449461,-547.2394409179688,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059128284454,-5665.2802734375,304.1309814453125,0.9990000128746032,0.4380544424057007,0.3600603640079498,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916744619607,-1540.4285888671875,296.6292419433594,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,291.80877685546875,291.11279296875,1.0,0.225032553076744,0.7583631873130798,0.7583631873130798,1.0,1.0,-0.9434545040130616,0.3939375877380371,0.5495169758796692,0.1562531143426895,0.0,0.0,0.4472275078296661,41.845664978027344,52.0,-17.052818298339844,-9435.0380859375,114.82986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.208917036652565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697810173034668,0.3697859346866607,-4.917705155094154e-06,0.0,0.0002120242279488,0.0,0.0,18.32015419006348,0.0,0.0,0.0,0.3279542922973633,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695339888334274,-1729.77001953125,304.1471862792969,0.6857588291168213,0.1207880899310112,0.1097981333732605,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523955449461,-547.2394409179688,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059128284454,-5665.2802734375,304.1309814453125,0.9990000128746032,0.4380544424057007,0.3600603640079498,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916744619607,-1540.4285888671875,296.6292419433594,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,291.80877685546875,291.11279296875,1.0,0.225032553076744,0.7583631873130798,0.7583631873130798,1.0,1.0,-0.9434545040130616,0.3939375877380371,0.5495169758796692,0.1562531143426895,0.0,0.0,0.4472275078296661,41.845664978027344,52.0,-17.052818298339844,-9435.0380859375,114.82986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4296875,18000.0,0.0,0.0,0.208917036652565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697810173034668,0.3697859346866607,-4.917705155094154e-06,0.0,0.0002120242279488,0.0,0.0,18.32015419006348,0.0,0.0,0.0,0.3279542922973633,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698432847857475,-1735.3822021484375,304.14715576171875,0.6835445761680603,0.121096983551979,0.1101084202527999,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968524277210235,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130672380328178,-547.7175903320312,303.6736145019531,0.4968524277210235,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955479621887207,-5733.59130859375,304.1265563964844,0.9990000128746032,0.4367215931415558,0.3643717467784881,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743770077824,-1534.5751953125,296.5990905761719,0.4968524277210235,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,291.8144836425781,291.107421875,1.0,0.2270009368658065,0.7583143711090088,0.7583143711090088,1.0,1.0,-0.9492573142051696,0.3965036869049072,0.5527536273002625,0.1573388874530792,0.0,0.0,0.4505366384983063,42.74108123779297,52.0,-15.837505340576172,-9496.6103515625,117.57372283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.703125,18000.0,0.0,0.0,0.2092921733856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739910125732422,0.3739959299564361,-4.933674063067883e-06,0.0,0.0002124049497069,0.0,0.0,18.62540435791016,0.0,0.0,0.0,0.3291765749454498,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.070148192346096,-1740.913330078125,304.1471252441406,0.6811908483505249,0.1214017868041992,0.1104176715016365,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782754898071,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130831226706504,-548.2111206054688,303.6708068847656,0.4947782754898071,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001826703548431,-5806.07275390625,304.1224060058594,0.9990000128746032,0.4351688027381897,0.3689548671245575,293.3139038085937,297.1499938964844,293.1499938964844,0.0040571396239101,-1528.703857421875,296.56915283203125,0.4947782754898071,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,291.8224792480469,291.1025695800781,1.0,0.2290910929441452,0.7582166194915771,0.7582166194915771,1.0,1.0,-0.9554045796394348,0.3992030918598175,0.5562015175819397,0.1585281938314438,0.0,0.0,0.454125702381134,43.70476531982422,55.0,-14.40406894683838,-9560.8720703125,120.53619384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098283916711807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786660432815552,0.3786709904670715,-4.951963546773186e-06,0.0,0.0002129491476807,0.0,0.0,18.96940994262696,0.0,0.0,0.0,0.3305506110191345,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707411468029022,-1751.6614990234375,304.1470947265625,0.6761779189109802,0.1219976246356964,0.1110306978225708,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172388792037,-549.2233276367188,303.6658020019531,0.4904452562332153,0.050000000745058,0.0361480489373207,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039396762848,-5961.43798828125,304.11492919921875,0.9990000128746032,0.4314247369766235,0.3788085281848907,293.3129577636719,297.1499938964844,293.1499938964844,0.004022660665214,-1516.8292236328125,296.50994873046875,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,291.845458984375,291.0947265625,1.0,0.2335816621780395,0.7580209970474243,0.7580209970474243,1.0,1.0,-0.9685707092285156,0.4049479365348816,0.5636227130889893,0.1612048149108886,0.0,0.0,0.4619637727737427,45.81770706176758,43.0,-11.173256874084473,-9695.474609375,127.07107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138901233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892218768596649,0.389226883649826,-4.99521047458984e-06,0.0,0.0002145582257071,0.0,0.0,19.76539421081543,0.0,0.0,0.0,0.3337043225765228,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707411468029022,-1751.6614990234375,304.1470947265625,0.6761779189109802,0.1219976246356964,0.1110306978225708,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172388792037,-549.2233276367188,303.6658020019531,0.4904452562332153,0.050000000745058,0.0361480489373207,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039396762848,-5961.43798828125,304.11492919921875,0.9990000128746032,0.4314247369766235,0.3788085281848907,293.3129577636719,297.1499938964844,293.1499938964844,0.004022660665214,-1516.8292236328125,296.50994873046875,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,291.845458984375,291.0947265625,1.0,0.2335816621780395,0.7580209970474243,0.7580209970474243,1.0,1.0,-0.9685707092285156,0.4049479365348816,0.5636227130889893,0.1612048149108886,0.0,0.0,0.4619637727737427,45.81770706176758,43.0,-11.173256874084473,-9695.474609375,127.07107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138901233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892218768596649,0.389226883649826,-4.99521047458984e-06,0.0,0.0002145582257071,0.0,0.0,19.76539421081543,0.0,0.0,0.0,0.3337043225765228,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711680501699447,-1759.2109375,304.1473693847656,0.6785446405410767,0.1226231306791305,0.1115658208727836,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957039073109,-548.6455688476562,303.662841796875,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705539703369,-5935.13916015625,304.12945556640625,0.9990000128746032,0.4283342361450195,0.3768993020057678,293.31207275390625,297.1499938964844,293.1499938964844,0.0039794370532035,-1500.8919677734375,296.458740234375,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,291.8511657714844,291.1039123535156,1.0,0.2322853207588195,0.7578253746032715,0.7578253746032715,1.0,1.0,-0.9668105840682985,0.4041830897331238,0.5626274943351746,0.1607304662466049,0.0,0.0,0.4685925245285034,45.41112518310547,31.0,15.713796615600586,-9753.529296875,125.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701030492782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000004827976227,0.4000055491924286,-5.044787940278184e-06,0.0,0.0002167465136153,0.0,0.0,20.616117477416992,0.0,0.0,0.0,0.3369774520397186,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711680501699447,-1759.2109375,304.1473693847656,0.6785446405410767,0.1226231306791305,0.1115658208727836,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957039073109,-548.6455688476562,303.662841796875,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705539703369,-5935.13916015625,304.12945556640625,0.9990000128746032,0.4283342361450195,0.3768993020057678,293.31207275390625,297.1499938964844,293.1499938964844,0.0039794370532035,-1500.8919677734375,296.458740234375,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,291.8511657714844,291.1039123535156,1.0,0.2322853207588195,0.7578253746032715,0.7578253746032715,1.0,1.0,-0.9668105840682985,0.4041830897331238,0.5626274943351746,0.1607304662466049,0.0,0.0,0.4685925245285034,45.41112518310547,31.0,15.713796615600586,-9753.529296875,125.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701030492782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000004827976227,0.4000055491924286,-5.044787940278184e-06,0.0,0.0002167465136153,0.0,0.0,20.616117477416992,0.0,0.0,0.0,0.3369774520397186,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713923871517181,-1762.748779296875,304.1478576660156,0.6879297494888306,0.1233092099428176,0.1120734810829162,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100166425108,-546.1126098632812,303.66314697265625,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873445987701,-5733.970703125,304.1573181152344,0.9990000128746032,0.4282932877540588,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252853021025,-1479.4869384765625,296.42510986328125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,291.8030700683594,291.1380920410156,1.0,0.226481407880783,0.7576282620429993,0.7576282620429993,1.0,1.0,-0.9515066146850586,0.3975769579410553,0.5539296269416809,0.1572366207838058,0.0,0.0,0.4687185883522033,42.737735748291016,34.0,41.28908157348633,-9691.9169921875,118.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675623893737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032098352909088,0.4032149314880371,-5.072542990092188e-06,0.0,0.0002189766382798,0.0,0.0,20.92072868347168,0.0,0.0,0.0,0.3381258547306061,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713923871517181,-1762.748779296875,304.1478576660156,0.6879297494888306,0.1233092099428176,0.1120734810829162,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100166425108,-546.1126098632812,303.66314697265625,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873445987701,-5733.970703125,304.1573181152344,0.9990000128746032,0.4282932877540588,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252853021025,-1479.4869384765625,296.42510986328125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,291.8030700683594,291.1380920410156,1.0,0.226481407880783,0.7576282620429993,0.7576282620429993,1.0,1.0,-0.9515066146850586,0.3975769579410553,0.5539296269416809,0.1572366207838058,0.0,0.0,0.4687185883522033,42.737735748291016,34.0,41.28908157348633,-9691.9169921875,118.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675623893737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032098352909088,0.4032149314880371,-5.072542990092188e-06,0.0,0.0002189766382798,0.0,0.0,20.92072868347168,0.0,0.0,0.0,0.3381258547306061,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.071637213230133,-1766.82958984375,304.14801025390625,0.6938750147819519,0.1238850802183151,0.1125346049666404,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595641046762,-544.5517578125,303.6647644042969,0.5002684593200684,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.288847416639328,-5614.4208984375,304.16796875,0.9990000128746032,0.42990642786026,0.3570463061332702,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844922091811,-1463.45849609375,296.3985290527344,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,291.74530029296875,291.1601257324219,1.0,0.2236448377370834,0.7574706077575684,0.7574706077575684,1.0,1.0,-0.9429498910903932,0.3939123153686523,0.5490375757217407,0.1552081853151321,0.0,0.0,0.4657680094242096,41.24672317504883,34.0,34.21761703491211,-9629.87890625,113.75621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171742171049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001803994178772,0.4001854658126831,-5.067909114586655e-06,0.0,0.0002204042248195,0.0,0.0,20.71135330200196,0.0,0.0,0.0,0.3373463153839111,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717261880636215,-1768.4024658203125,304.14801025390625,0.6950123906135559,0.124032087624073,0.1126560345292091,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008683204650879,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534834995865,-544.3634033203125,303.66522216796875,0.5008683204650879,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503599643707,-5594.08154296875,304.1690979003906,0.9990000128746032,0.4303201735019684,0.355790227651596,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752679247409,-1459.9896240234375,296.39013671875,0.5008683204650879,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,291.73248291015625,291.162109375,1.0,0.2231300324201584,0.7574312090873718,0.7574312090873718,1.0,1.0,-0.9415143132209778,0.3932980895042419,0.5482162237167358,0.154862105846405,0.0,0.0,0.4651356041431427,40.99110794067383,37.0,28.67717361450196,-9617.162109375,113.02913665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174667716026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991547524929046,0.3991598188877105,-5.064182914793491e-06,0.0,0.0002207011275459,0.0,0.0,20.632902145385746,0.0,0.0,0.0,0.3370580375194549,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719847604632377,-1773.046875,304.1478881835937,0.6973912119865417,0.1244067177176475,0.1129707694053649,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129466084763407,-544.1428833007812,303.6667175292969,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683033466339,-5555.55859375,304.17010498046875,0.9990000128746032,0.4312931895256042,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038537008222192,-1452.070556640625,296.3667907714844,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,291.7039794921875,291.16357421875,1.0,0.2221603244543075,0.7573326230049133,0.7573326230049133,1.0,1.0,-0.9388470649719238,0.3921601772308349,0.5466868877410889,0.1541998535394668,0.0,0.0,0.4639482498168945,40.50205612182617,37.0,15.927300453186035,-9595.912109375,111.66079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180969268083572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397036463022232,0.3970415294170379,-5.054542270954698e-06,0.0,0.0002213406551163,0.0,0.0,20.46438407897949,0.0,0.0,0.0,0.3364285230636596,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722741112112999,-1778.289306640625,304.14776611328125,0.6991568207740784,0.1247909367084503,0.1133009642362594,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1761779785156,297.1499938964844,293.1499938964844,0.0129475649446249,-544.1403198242188,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215926170349,-5532.09375,304.16925048828125,0.9990000128746032,0.4321306943893432,0.351887971162796,293.3072204589844,297.1499938964844,293.1499938964844,0.0038338548038154,-1444.91064453125,296.3420104980469,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,291.6803894042969,291.16278076171875,1.0,0.2216019630432129,0.757351815700531,0.757351815700531,1.0,1.0,-0.9373767971992492,0.3915517926216125,0.5458250045776367,0.1538152396678924,0.0,0.0,0.4631028175354004,40.20516586303711,40.0,6.625964641571045,-9587.9013671875,110.86588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.2186020165681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955178260803222,0.3955228626728058,-5.046389105700655e-06,0.0,0.0002218532608821,0.0,0.0,20.339584350585938,0.0,0.0,0.0,0.3359494209289551,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.072912260890007,-1789.9183349609375,304.1474304199219,0.7010268568992615,0.125580608844757,0.1140007525682449,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129665108397603,-544.5794677734375,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332385063171386,0.3514022827148437,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970705889165,-1431.83056640625,296.2908935546875,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,291.64703369140625,291.1575012207031,1.0,0.2215735465288162,0.7573902010917664,0.7573902010917664,1.0,1.0,-0.9376044273376464,0.3916984796524048,0.5459059476852417,0.1537515819072723,0.0,0.0,0.4622438549995422,40.11415481567383,43.0,-5.288590431213379,-9600.4306640625,110.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193206548690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937219679355621,0.3937270045280456,-5.035605681769084e-06,0.0,0.0002225825737696,0.0,0.0,20.188474655151367,0.0,0.0,0.0,0.3353636264801025,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.072912260890007,-1789.9183349609375,304.1474304199219,0.7010268568992615,0.125580608844757,0.1140007525682449,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129665108397603,-544.5794677734375,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332385063171386,0.3514022827148437,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970705889165,-1431.83056640625,296.2908935546875,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,291.64703369140625,291.1575012207031,1.0,0.2215735465288162,0.7573902010917664,0.7573902010917664,1.0,1.0,-0.9376044273376464,0.3916984796524048,0.5459059476852417,0.1537515819072723,0.0,0.0,0.4622438549995422,40.11415481567383,43.0,-5.288590431213379,-9600.4306640625,110.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193206548690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937219679355621,0.3937270045280456,-5.035605681769084e-06,0.0,0.0002225825737696,0.0,0.0,20.188474655151367,0.0,0.0,0.0,0.3353636264801025,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736069604754448,-1802.6463623046875,304.1471252441406,0.7009938955307007,0.1263830065727234,0.1147359535098075,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043970420956,-545.5032958984375,303.6820678710937,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.8369140625,304.1555480957031,0.9990000128746032,0.4334611296653747,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631543818861,-1419.969970703125,296.2380065917969,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,291.6297607421875,291.1485290527344,1.0,0.2227715700864792,0.7574285864830017,0.7574285864830017,1.0,1.0,-0.941395938396454,0.3933719098567962,0.5480239987373352,0.1544934213161468,0.0,0.0,0.4628267586231231,40.58998107910156,46.0,-11.615812301635742,-9645.5380859375,112.36111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197953760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938452303409576,0.3938502371311188,-5.032894478063099e-06,0.0,0.0002230643731309,0.0,0.0,20.186504364013672,0.0,0.0,0.0,0.3353573083877563,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736069604754448,-1802.6463623046875,304.1471252441406,0.7009938955307007,0.1263830065727234,0.1147359535098075,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043970420956,-545.5032958984375,303.6820678710937,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.8369140625,304.1555480957031,0.9990000128746032,0.4334611296653747,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631543818861,-1419.969970703125,296.2380065917969,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,291.6297607421875,291.1485290527344,1.0,0.2227715700864792,0.7574285864830017,0.7574285864830017,1.0,1.0,-0.941395938396454,0.3933719098567962,0.5480239987373352,0.1544934213161468,0.0,0.0,0.4628267586231231,40.58998107910156,46.0,-11.615812301635742,-9645.5380859375,112.36111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.2197953760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938452303409576,0.3938502371311188,-5.032894478063099e-06,0.0,0.0002230643731309,0.0,0.0,20.186504364013672,0.0,0.0,0.0,0.3353573083877563,4.0,0.0,1.0
