time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743237361311912,-1815.811279296875,304.1469116210937,0.6994168758392334,0.127181589603424,0.1154876202344894,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.013055813498795,-546.7444458007812,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190417766571,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327358305454254,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037309217732399,-1408.75390625,296.1844787597656,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,291.6260070800781,291.1386413574219,1.0,0.2249663919210434,0.7573382258415222,0.7573382258415222,1.0,1.0,-0.9480713605880736,0.3962613642215729,0.5518100261688232,0.155889481306076,0.0,0.0,0.4648361206054687,41.535606384277344,49.0,-13.6224946975708,-9717.140625,115.36162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202129364013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396059513092041,0.3960645496845245,-5.039496500103269e-06,0.0,0.0002234881394542,0.0,0.0,20.348865509033203,0.0,0.0,0.0,0.3359855711460113,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743237361311912,-1815.811279296875,304.1469116210937,0.6994168758392334,0.127181589603424,0.1154876202344894,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.013055813498795,-546.7444458007812,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190417766571,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327358305454254,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037309217732399,-1408.75390625,296.1844787597656,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,291.6260070800781,291.1386413574219,1.0,0.2249663919210434,0.7573382258415222,0.7573382258415222,1.0,1.0,-0.9480713605880736,0.3962613642215729,0.5518100261688232,0.155889481306076,0.0,0.0,0.4648361206054687,41.535606384277344,49.0,-13.6224946975708,-9717.140625,115.36162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202129364013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396059513092041,0.3960645496845245,-5.039496500103269e-06,0.0,0.0002234881394542,0.0,0.0,20.348865509033203,0.0,0.0,0.0,0.3359855711460113,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750406756997108,-1828.995849609375,304.146728515625,0.6966234445571899,0.1279640793800354,0.1162411123514175,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174270063638,-548.2039794921875,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310522973537445,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036997273564338,-1397.876953125,296.13092041015625,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,291.63385009765625,291.1290588378906,1.0,0.227968692779541,0.7572478652000427,0.7572478652000427,1.0,1.0,-0.9570690989494324,0.4001397788524627,0.556929349899292,0.1578431874513626,0.0,0.0,0.4681251347064972,42.877201080322266,52.0,-13.522390365600586,-9808.458984375,119.57176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.2207487374544143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400199681520462,0.4002047479152679,-5.055216661276063e-06,0.0,0.0002240319008706,0.0,0.0,20.66653251647949,0.0,0.0,0.0,0.3372093439102173,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750406756997108,-1828.995849609375,304.146728515625,0.6966234445571899,0.1279640793800354,0.1162411123514175,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174270063638,-548.2039794921875,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310522973537445,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036997273564338,-1397.876953125,296.13092041015625,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,291.63385009765625,291.1290588378906,1.0,0.227968692779541,0.7572478652000427,0.7572478652000427,1.0,1.0,-0.9570690989494324,0.4001397788524627,0.556929349899292,0.1578431874513626,0.0,0.0,0.4681251347064972,42.877201080322266,52.0,-13.522390365600586,-9808.458984375,119.57176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.2207487374544143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400199681520462,0.4002047479152679,-5.055216661276063e-06,0.0,0.0002240319008706,0.0,0.0,20.66653251647949,0.0,0.0,0.0,0.3372093439102173,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753953009843826,-1835.5220947265625,304.1466979980469,0.6948662400245667,0.1283467710018158,0.116615280508995,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4949766993522644,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514659151434,-548.9990234375,303.70849609375,0.4949766993522644,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.93603515625,304.1324157714844,0.9990000128746032,0.4298581480979919,0.3685120642185211,293.2983703613281,297.1499938964844,293.1499938964844,0.0036843498237431,-1392.496337890625,296.1041564941406,0.4949766993522644,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,291.6417541503906,291.1245422363281,1.0,0.2297206819057464,0.757202684879303,0.757202684879303,1.0,1.0,-0.9622849822044371,0.4023837149143219,0.5599012970924377,0.158999428153038,0.0,0.0,0.4702105522155761,43.67701721191406,52.0,-13.054341316223145,-9859.892578125,122.07937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211080938577652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029500484466553,0.4029551148414612,-5.066384346719133e-06,0.0,0.00022439660097,0.0,0.0,20.88168716430664,0.0,0.0,0.0,0.3380334675312042,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757455974817276,-1841.970458984375,304.14666748046875,0.6929162740707397,0.1287229806184768,0.1169865056872367,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873544305562,-549.8285522460938,303.71484375,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284364283084869,0.3726154565811157,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690949928015,-1387.1407470703125,296.0774841308594,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,291.652099609375,291.12030029296875,1.0,0.2316146790981292,0.757106602191925,0.757106602191925,1.0,1.0,-0.9679046273231506,0.404792845249176,0.5631117224693298,0.1602542251348495,0.0,0.0,0.4725574851036072,44.55348205566406,40.0,-12.352775573730469,-9914.3515625,124.8312530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1640625,18000.0,0.0,0.0,0.2215492576360702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061232805252075,0.4061283767223358,-5.079697530163685e-06,0.0,0.0002248443342978,0.0,0.0,21.133018493652344,0.0,0.0,0.0,0.338991105556488,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762874707579612,-1851.7664794921875,304.1468811035156,0.6966571807861328,0.1295030117034912,0.1176508888602256,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.013205730356276,-549.9771118164062,303.7296447753906,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264137148857116,0.3691029250621795,293.29644775390625,297.1499938964844,293.1499938964844,0.0036313117016106,-1373.0279541015625,296.03173828125,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,291.6525573730469,291.12744140625,1.0,0.2296375781297683,0.7569143772125244,0.7569143772125244,1.0,1.0,-0.96427983045578,0.4032086730003357,0.5610711574554443,0.1594056189060211,0.0,0.0,0.4761224389076233,43.8160285949707,28.0,12.93149471282959,-9946.5263671875,122.76990509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226078957319259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125424325466156,0.4125475585460663,-5.110564870847156e-06,0.0,0.000225918716751,0.0,0.0,21.66122817993164,0.0,0.0,0.0,0.3409522175788879,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762874707579612,-1851.7664794921875,304.1468811035156,0.6966571807861328,0.1295030117034912,0.1176508888602256,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.013205730356276,-549.9771118164062,303.7296447753906,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264137148857116,0.3691029250621795,293.29644775390625,297.1499938964844,293.1499938964844,0.0036313117016106,-1373.0279541015625,296.03173828125,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,291.6525573730469,291.12744140625,1.0,0.2296375781297683,0.7569143772125244,0.7569143772125244,1.0,1.0,-0.96427983045578,0.4032086730003357,0.5610711574554443,0.1594056189060211,0.0,0.0,0.4761224389076233,43.8160285949707,28.0,12.93149471282959,-9946.5263671875,122.76990509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226078957319259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125424325466156,0.4125475585460663,-5.110564870847156e-06,0.0,0.000225918716751,0.0,0.0,21.66122817993164,0.0,0.0,0.0,0.3409522175788879,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.076617419719696,-1857.31787109375,304.1473693847656,0.7075814008712769,0.1303327083587646,0.1182821542024612,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.013161857612431,-548.2384033203125,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148850440979,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274865984916687,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839797928929,-1354.0513916015625,296.0042419433594,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,291.600341796875,291.1593017578125,1.0,0.223263531923294,0.7567221522331238,0.7567221522331238,1.0,1.0,-0.9474048018455504,0.3959668278694153,0.5514379739761353,0.1554731130599975,0.0,0.0,0.4735419452190399,40.91424560546875,31.0,38.164825439453125,-9860.875,114.21002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882861375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116632640361786,0.4116683602333069,-5.119073648529593e-06,0.0,0.000226812204346,0.0,0.0,21.6359806060791,0.0,0.0,0.0,0.340835303068161,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.076617419719696,-1857.31787109375,304.1473693847656,0.7075814008712769,0.1303327083587646,0.1182821542024612,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.013161857612431,-548.2384033203125,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148850440979,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274865984916687,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839797928929,-1354.0513916015625,296.0042419433594,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,291.600341796875,291.1593017578125,1.0,0.223263531923294,0.7567221522331238,0.7567221522331238,1.0,1.0,-0.9474048018455504,0.3959668278694153,0.5514379739761353,0.1554731130599975,0.0,0.0,0.4735419452190399,40.91424560546875,31.0,38.164825439453125,-9860.875,114.21002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882861375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116632640361786,0.4116683602333069,-5.119073648529593e-06,0.0,0.000226812204346,0.0,0.0,21.6359806060791,0.0,0.0,0.0,0.340835303068161,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770503059029579,-1864.9010009765625,304.14752197265625,0.7156168818473816,0.1311893314123153,0.1189803332090377,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131485043093562,-547.3081665039062,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307170510292053,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035402118228375,-1336.771728515625,295.97528076171875,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,291.5287475585937,291.1810607910156,1.0,0.2194354683160781,0.7566787004470825,0.7566787004470825,1.0,1.0,-0.936099886894226,0.3911645710468292,0.5449353456497192,0.1527837663888931,0.0,0.0,0.4675399363040924,38.97900772094727,34.0,25.36455726623535,-9762.857421875,108.63512420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.223741814494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426876068115,0.4038477540016174,-5.092063929623691e-06,0.0,0.0002270694967592,0.0,0.0,21.032514572143555,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770503059029579,-1864.9010009765625,304.14752197265625,0.7156168818473816,0.1311893314123153,0.1189803332090377,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131485043093562,-547.3081665039062,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307170510292053,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035402118228375,-1336.771728515625,295.97528076171875,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,291.5287475585937,291.1810607910156,1.0,0.2194354683160781,0.7566787004470825,0.7566787004470825,1.0,1.0,-0.936099886894226,0.3911645710468292,0.5449353456497192,0.1527837663888931,0.0,0.0,0.4675399363040924,38.97900772094727,34.0,25.36455726623535,-9762.857421875,108.63512420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.223741814494133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426876068115,0.4038477540016174,-5.092063929623691e-06,0.0,0.0002270694967592,0.0,0.0,21.032514572143555,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777023881673812,-1876.8924560546875,304.1472473144531,0.7203270792961121,0.132074698805809,0.1197344809770584,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880491971969,-547.9426879882812,303.7904052734375,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68359375,304.176513671875,0.9990000128746032,0.4337582290172577,0.3405753076076507,293.2905578613281,297.1499938964844,293.1499938964844,0.0035048029385507,-1323.8033447265625,295.9320373535156,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,291.47711181640625,291.1787414550781,1.0,0.2175093740224838,0.7566352486610413,0.7566352486610413,1.0,1.0,-0.9308783411979676,0.388956606388092,0.5419217348098755,0.1515154093503952,0.0,0.0,0.4635037183761596,38.02595520019531,37.0,2.5300605297088623,-9710.6513671875,106.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875840902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970324397087097,0.3970375061035156,-5.058418082626304e-06,0.0,0.0002267100062454,0.0,0.0,20.47807884216309,0.0,0.0,0.0,0.3364894390106201,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777023881673812,-1876.8924560546875,304.1472473144531,0.7203270792961121,0.132074698805809,0.1197344809770584,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880491971969,-547.9426879882812,303.7904052734375,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68359375,304.176513671875,0.9990000128746032,0.4337582290172577,0.3405753076076507,293.2905578613281,297.1499938964844,293.1499938964844,0.0035048029385507,-1323.8033447265625,295.9320373535156,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,291.47711181640625,291.1787414550781,1.0,0.2175093740224838,0.7566352486610413,0.7566352486610413,1.0,1.0,-0.9308783411979676,0.388956606388092,0.5419217348098755,0.1515154093503952,0.0,0.0,0.4635037183761596,38.02595520019531,37.0,2.5300605297088623,-9710.6513671875,106.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233875840902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970324397087097,0.3970375061035156,-5.058418082626304e-06,0.0,0.0002267100062454,0.0,0.0,20.47807884216309,0.0,0.0,0.0,0.3364894390106201,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.078064240515232,-1883.5926513671875,304.1470947265625,0.7217735052108765,0.132527470588684,0.1201312467455864,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179893553256,-548.5256958007812,303.8021545410156,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.4350260198116302,0.3395281434059143,293.289306640625,297.1499938964844,293.1499938964844,0.003488891525194,-1318.1080322265625,295.9090270996094,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,291.4589538574219,291.1751403808594,1.0,0.2171544730663299,0.7566134929656982,0.7566134929656982,1.0,1.0,-0.930038571357727,0.3886081576347351,0.5414304733276367,0.1512874066829681,0.0,0.0,0.4620848000049591,37.82571029663086,37.0,-4.394611835479736,-9701.716796875,105.51043701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505645275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946232497692108,0.3946282863616943,-5.045580110163428e-06,0.0,0.0002263679634779,0.0,0.0,20.280555725097656,0.0,0.0,0.0,0.3357251286506653,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784432142972946,-1890.630615234375,304.1469421386719,0.7226902842521667,0.1329836994409561,0.1205378621816635,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132535174489021,-549.2488403320312,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705761790275574,-5331.20849609375,304.169921875,0.9990000128746032,0.4360789358615875,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.003473729128018,-1312.744873046875,295.88543701171875,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,291.4454345703125,291.1702575683594,1.0,0.2171553969383239,0.7566162943840027,0.7566162943840027,1.0,1.0,-0.9302349090576172,0.3887035250663757,0.5415313839912415,0.1513013690710067,0.0,0.0,0.4610923230648041,37.785282135009766,40.0,-9.717818260192873,-9701.7119140625,105.48807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226461768150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927862048149109,0.3927912414073944,-5.035368758399272e-06,0.0,0.0002259575703646,0.0,0.0,20.129148483276367,0.0,0.0,0.0,0.3351378440856933,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792362540960311,-1905.4063720703125,304.1466369628906,0.7231228351593018,0.1338955760002136,0.1213688775897026,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388526737689,-551.0420532226562,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.849609375,304.1606750488281,0.9990000128746032,0.437469869852066,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034453275147825,-1302.8475341796875,295.8368530273437,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,291.4306945800781,291.1579895019531,1.0,0.2180929780006408,0.7566218972206116,0.7566218972206116,1.0,1.0,-0.9333465099334716,0.3900494873523712,0.5432969927787781,0.1519647240638733,0.0,0.0,0.4605765342712402,38.1251335144043,43.0,-16.216217041015625,-9726.94140625,106.68772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217554003000259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198675632477,0.3911248743534088,-5.023528046876891e-06,0.0,0.0002250535326311,0.0,0.0,19.98321533203125,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792362540960311,-1905.4063720703125,304.1466369628906,0.7231228351593018,0.1338955760002136,0.1213688775897026,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388526737689,-551.0420532226562,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.849609375,304.1606750488281,0.9990000128746032,0.437469869852066,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034453275147825,-1302.8475341796875,295.8368530273437,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,291.4306945800781,291.1579895019531,1.0,0.2180929780006408,0.7566218972206116,0.7566218972206116,1.0,1.0,-0.9333465099334716,0.3900494873523712,0.5432969927787781,0.1519647240638733,0.0,0.0,0.4605765342712402,38.1251335144043,43.0,-16.216217041015625,-9726.94140625,106.68772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217554003000259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198675632477,0.3911248743534088,-5.023528046876891e-06,0.0,0.0002250535326311,0.0,0.0,19.98321533203125,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800427719950676,-1920.462158203125,304.1464233398437,0.7219691276550293,0.1347911804914474,0.1222061365842819,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382750838994,-553.142333984375,303.8673095703125,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.437852144241333,0.3450935184955597,293.2833557128906,297.1499938964844,293.1499938964844,0.0034184341784566,-1293.536376953125,295.7875671386719,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,291.4300537109375,291.1448974609375,1.0,0.2200882881879806,0.7566275000572205,0.7566275000572205,1.0,1.0,-0.9395183324813844,0.3926922976970672,0.5468260645866394,0.1533573716878891,0.0,0.0,0.4619140028953552,38.94770812988281,46.0,-18.075239181518555,-9780.6953125,109.3241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.220953419804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921613097190857,0.3921663463115692,-5.023787252866896e-06,0.0,0.0002242396440124,0.0,0.0,20.048967361450195,0.0,0.0,0.0,0.3348242938518524,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800427719950676,-1920.462158203125,304.1464233398437,0.7219691276550293,0.1347911804914474,0.1222061365842819,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382750838994,-553.142333984375,303.8673095703125,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.437852144241333,0.3450935184955597,293.2833557128906,297.1499938964844,293.1499938964844,0.0034184341784566,-1293.536376953125,295.7875671386719,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,291.4300537109375,291.1448974609375,1.0,0.2200882881879806,0.7566275000572205,0.7566275000572205,1.0,1.0,-0.9395183324813844,0.3926922976970672,0.5468260645866394,0.1533573716878891,0.0,0.0,0.4619140028953552,38.94770812988281,46.0,-18.075239181518555,-9780.6953125,109.3241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.220953419804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921613097190857,0.3921663463115692,-5.023787252866896e-06,0.0,0.0002242396440124,0.0,0.0,20.048967361450195,0.0,0.0,0.0,0.3348242938518524,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808761566877365,-1936.0299072265625,304.1462097167969,0.7196316719055176,0.1357419490814209,0.1230795830488205,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.013552377000451,-555.5134887695312,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027934551239,-5521.18212890625,304.1403503417969,0.9990000128746032,0.4373003840446472,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033936039544641,-1284.9437255859375,295.7396240234375,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,291.44097900390625,291.1324462890625,1.0,0.2229436188936233,0.7565111517906189,0.7565111517906189,1.0,1.0,-0.9481971263885498,0.3963808417320251,0.5518162250518799,0.1553497314453125,0.0,0.0,0.4648988246917724,40.1748275756836,49.0,-17.582393646240234,-9856.21484375,113.1949234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.220452606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956573009490967,0.3956623375415802,-5.035505637351889e-06,0.0,0.0002237313747173,0.0,0.0,20.309310913085938,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808761566877365,-1936.0299072265625,304.1462097167969,0.7196316719055176,0.1357419490814209,0.1230795830488205,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.013552377000451,-555.5134887695312,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027934551239,-5521.18212890625,304.1403503417969,0.9990000128746032,0.4373003840446472,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033936039544641,-1284.9437255859375,295.7396240234375,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,291.44097900390625,291.1324462890625,1.0,0.2229436188936233,0.7565111517906189,0.7565111517906189,1.0,1.0,-0.9481971263885498,0.3963808417320251,0.5518162250518799,0.1553497314453125,0.0,0.0,0.4648988246917724,40.1748275756836,49.0,-17.582393646240234,-9856.21484375,113.1949234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.220452606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956573009490967,0.3956623375415802,-5.035505637351889e-06,0.0,0.0002237313747173,0.0,0.0,20.309310913085938,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817801505327224,-1952.92236328125,304.1459655761719,0.7164960503578186,0.1367709636688232,0.1240442916750907,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.013681043870747,-558.1329956054688,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102534770965,-5642.08642578125,304.13092041015625,0.9990000128746032,0.4358890056610107,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708822447806,-1277.07568359375,295.6940612792969,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,291.4622497558594,291.1208801269531,1.0,0.2264964133501052,0.7563947439193726,0.7563947439193726,1.0,1.0,-0.9589518308639526,0.4009514451026916,0.558000385761261,0.1578551828861236,0.0,0.0,0.4693912267684936,41.74458694458008,52.0,-16.30148696899414,-9949.3505859375,118.15573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204250395298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315009117126,0.4014365673065185,-5.058110673417104e-06,0.0,0.0002237033913843,0.0,0.0,20.75507545471192,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817801505327224,-1952.92236328125,304.1459655761719,0.7164960503578186,0.1367709636688232,0.1240442916750907,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.013681043870747,-558.1329956054688,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102534770965,-5642.08642578125,304.13092041015625,0.9990000128746032,0.4358890056610107,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708822447806,-1277.07568359375,295.6940612792969,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,291.4622497558594,291.1208801269531,1.0,0.2264964133501052,0.7563947439193726,0.7563947439193726,1.0,1.0,-0.9589518308639526,0.4009514451026916,0.558000385761261,0.1578551828861236,0.0,0.0,0.4693912267684936,41.74458694458008,52.0,-16.30148696899414,-9949.3505859375,118.15573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204250395298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315009117126,0.4014365673065185,-5.058110673417104e-06,0.0,0.0002237033913843,0.0,0.0,20.75507545471192,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822455510497093,-1961.6195068359373,304.1458740234375,0.7146680951118469,0.1372997611761093,0.1245463192462921,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137502187862992,-559.5184326171875,303.9476318359375,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282523632049,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348631203174591,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600989263504,-1273.3289794921875,295.6720886230469,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,291.4765625,291.1156005859375,1.0,0.2284885793924331,0.7563365697860718,0.7563365697860718,1.0,1.0,-0.9649633765220642,0.4035089313983917,0.5614544749259949,0.1592638343572616,0.0,0.0,0.472144603729248,42.64240646362305,52.0,-15.373573303222656,-10001.3896484375,121.0035629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296622753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051251113414764,0.4051302075386047,-5.073427928437013e-06,0.0,0.0002239110472146,0.0,0.0,21.0461368560791,0.0,0.0,0.0,0.3386628031730652,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.082715556025505,-1970.4017333984373,304.145751953125,0.7126873731613159,0.1378351300954818,0.1250573396682739,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138222463428974,-560.9434204101562,303.9659118652344,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.298639178276062,-5782.2548828125,304.1224365234375,0.9990000128746032,0.4336301386356354,0.3676501214504242,293.2754211425781,297.1499938964844,293.1499938964844,0.0033496578689664,-1269.68603515625,295.65069580078125,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,291.4931640625,291.1107482910156,1.0,0.2306022047996521,0.7562300562858582,0.7562300562858582,1.0,1.0,-0.9713295102119446,0.406214028596878,0.5651155114173889,0.160753533244133,0.0,0.0,0.4751866459846496,43.607696533203125,55.0,-14.238842010498049,-10056.36328125,124.07633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209947556257248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093076586723327,0.409312754869461,-5.091339517093729e-06,0.0,0.0002242815826321,0.0,0.0,21.380521774291992,0.0,0.0,0.0,0.3399312496185303,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836631581187248,-1988.100830078125,304.1455993652344,0.7083092927932739,0.1389213353395462,0.1261011064052581,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.013974237255752,-563.891357421875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.1103515625,304.11505126953125,0.9990000128746032,0.430561751127243,0.3774667978286743,293.27252197265625,297.1499938964844,293.1499938964844,0.0033296039327979,-1262.6287841796875,295.60968017578125,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,291.5331420898437,291.1025695800781,1.0,0.2351394891738891,0.7560170292854309,0.7560170292854309,1.0,1.0,-0.9849638938903807,0.4120171070098877,0.5729467868804932,0.1639540642499923,0.0,0.0,0.4819857776165008,45.72185516357422,43.0,-11.572131156921388,-10173.4814453125,130.85128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.222236156463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189686179161072,0.4189737439155578,-5.134557341079926e-06,0.0,0.0002255414437968,0.0,0.0,22.17108917236328,0.0,0.0,0.0,0.3428940176963806,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836631581187248,-1988.100830078125,304.1455993652344,0.7083092927932739,0.1389213353395462,0.1261011064052581,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.013974237255752,-563.891357421875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.1103515625,304.11505126953125,0.9990000128746032,0.430561751127243,0.3774667978286743,293.27252197265625,297.1499938964844,293.1499938964844,0.0033296039327979,-1262.6287841796875,295.60968017578125,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,291.5331420898437,291.1025695800781,1.0,0.2351394891738891,0.7560170292854309,0.7560170292854309,1.0,1.0,-0.9849638938903807,0.4120171070098877,0.5729467868804932,0.1639540642499923,0.0,0.0,0.4819857776165008,45.72185516357422,43.0,-11.572131156921388,-10173.4814453125,130.85128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.222236156463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189686179161072,0.4189737439155578,-5.134557341079926e-06,0.0,0.0002255414437968,0.0,0.0,22.17108917236328,0.0,0.0,0.0,0.3428940176963806,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844673737883567,-2002.9171142578125,304.145751953125,0.7115103006362915,0.1400727927684784,0.1270999163389206,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706552192568,-565.2944946289062,304.046142578125,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282336235046386,0.375500351190567,293.2694091796875,297.1499938964844,293.1499938964844,0.003303941572085,-1252.781494140625,295.5787048339844,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,291.5534973144531,291.1109924316406,1.0,0.2338910549879074,0.7558040022850037,0.7558040022850037,1.0,1.0,-0.9836886525154114,0.4114176034927368,0.5722710490226746,0.1636937856674194,0.0,0.0,0.487680435180664,45.31266403198242,31.0,14.470342636108398,-10213.10546875,129.85598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421324968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289375841617584,0.4289427697658539,-5.1845140660589095e-06,0.0,0.0002273742720717,0.0,0.0,23.02457427978516,0.0,0.0,0.0,0.346001386642456,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844673737883567,-2002.9171142578125,304.145751953125,0.7115103006362915,0.1400727927684784,0.1270999163389206,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706552192568,-565.2944946289062,304.046142578125,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282336235046386,0.375500351190567,293.2694091796875,297.1499938964844,293.1499938964844,0.003303941572085,-1252.781494140625,295.5787048339844,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,291.5534973144531,291.1109924316406,1.0,0.2338910549879074,0.7558040022850037,0.7558040022850037,1.0,1.0,-0.9836886525154114,0.4114176034927368,0.5722710490226746,0.1636937856674194,0.0,0.0,0.487680435180664,45.31266403198242,31.0,14.470342636108398,-10213.10546875,129.85598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421324968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289375841617584,0.4289427697658539,-5.1845140660589095e-06,0.0,0.0002273742720717,0.0,0.0,23.02457427978516,0.0,0.0,0.0,0.346001386642456,4.0,0.0,1.0
