time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850777029991149,-2013.7518310546875,304.1461486816406,0.7213075757026672,0.1413149088621139,0.1280997991561889,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140992058441042,-564.7669067382812,304.0918273925781,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.4736328125,304.1574401855469,0.9990000128746032,0.42913818359375,0.3627966046333313,293.2658386230469,297.1499938964844,293.1499938964844,0.0032701012678444,-1238.6820068359375,295.56787109375,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,291.5171813964844,291.1438293457031,1.0,0.2281374186277389,0.7555851936340332,0.7555851936340332,1.0,1.0,-0.9688761830329896,0.4050414264202118,0.5638347864151001,0.1602011322975158,0.0,0.0,0.4870868027210235,42.63425827026367,34.0,39.4985580444336,-10134.8330078125,121.89543151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311796426773071,0.4311848282814026,-5.209356004343135e-06,0.0,0.0002292382559971,0.0,0.0,23.27222442626953,0.0,0.0,0.0,0.3468749821186065,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850777029991149,-2013.7518310546875,304.1461486816406,0.7213075757026672,0.1413149088621139,0.1280997991561889,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140992058441042,-564.7669067382812,304.0918273925781,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.4736328125,304.1574401855469,0.9990000128746032,0.42913818359375,0.3627966046333313,293.2658386230469,297.1499938964844,293.1499938964844,0.0032701012678444,-1238.6820068359375,295.56787109375,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,291.5171813964844,291.1438293457031,1.0,0.2281374186277389,0.7555851936340332,0.7555851936340332,1.0,1.0,-0.9688761830329896,0.4050414264202118,0.5638347864151001,0.1602011322975158,0.0,0.0,0.4870868027210235,42.63425827026367,34.0,39.4985580444336,-10134.8330078125,121.89543151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311796426773071,0.4311848282814026,-5.209356004343135e-06,0.0,0.0002292382559971,0.0,0.0,23.27222442626953,0.0,0.0,0.0,0.3468749821186065,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858178958296775,-2027.1585693359373,304.14617919921875,0.7286026477813721,0.1426195949316024,0.1291983425617218,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636691987514,-565.0806884765625,304.1405944824219,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622968196869,-5567.90380859375,304.16925048828125,0.9990000128746032,0.4322915375232696,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399813644587,-1226.32763671875,295.55633544921875,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,291.4574279785156,291.16680908203125,1.0,0.2248387634754181,0.755366325378418,0.755366325378418,1.0,1.0,-0.9594050645828248,0.400982141494751,0.5584229230880737,0.1579108834266662,0.0,0.0,0.4829458594322204,40.88311004638672,37.0,27.353321075439453,-10047.759765625,116.85222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260144531726837,0.4260196387767792,-5.194345703785075e-06,0.0,0.0002306003152625,0.0,0.0,22.86695671081543,0.0,0.0,0.0,0.345428854227066,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858178958296775,-2027.1585693359373,304.14617919921875,0.7286026477813721,0.1426195949316024,0.1291983425617218,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636691987514,-565.0806884765625,304.1405944824219,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622968196869,-5567.90380859375,304.16925048828125,0.9990000128746032,0.4322915375232696,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399813644587,-1226.32763671875,295.55633544921875,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,291.4574279785156,291.16680908203125,1.0,0.2248387634754181,0.755366325378418,0.755366325378418,1.0,1.0,-0.9594050645828248,0.400982141494751,0.5584229230880737,0.1579108834266662,0.0,0.0,0.4829458594322204,40.88311004638672,37.0,27.353321075439453,-10047.759765625,116.85222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260144531726837,0.4260196387767792,-5.194345703785075e-06,0.0,0.0002306003152625,0.0,0.0,22.86695671081543,0.0,0.0,0.0,0.345428854227066,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862913727760315,-2035.95849609375,304.14599609375,0.7312345504760742,0.1432945877313614,0.1297790259122848,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028607249259949,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143617512658238,-569.446533203125,304.1492919921875,0.5043522119522095,0.0512020140886306,0.0362875685095787,293.1431884765625,297.1499938964844,293.1499938964844,0.2832700610160827,-5527.5654296875,304.1704406738281,0.9990000128746032,0.4338718056678772,0.3516831994056701,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280934974551,-1221.81494140625,295.5445861816406,0.5028607249259949,0.050000000745058,0.231166198849678,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,291.4345092773437,291.1680603027344,1.0,0.2239010632038116,0.7552568912506104,0.7552568912506104,1.0,1.0,-0.9572482705116272,0.400049477815628,0.5571987628936768,0.1573863923549652,0.0,0.0,0.4814835488796234,40.37779235839844,37.0,14.987793922424316,-10022.2939453125,115.54231262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802808046341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233641028404236,0.4233692586421966,-5.181212145544123e-06,0.0,0.0002310665295226,0.0,0.0,22.639673233032227,0.0,0.0,0.0,0.3446152508258819,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868030861020088,-2045.5211181640625,304.14581298828125,0.7334707379341125,0.1439846158027649,0.1303784400224685,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037786364555359,0.050000000745058,0.048718798905611,293.0561218261719,297.1499938964844,293.1499938964844,0.0151840979233384,-587.29248046875,304.1479187011719,0.5111842155456543,0.0529447197914123,0.0374280251562595,293.1360168457031,297.1499938964844,293.1499938964844,0.281389057636261,-5498.7197265625,304.17010498046875,0.9990000128746032,0.4353700280189514,0.3498257100582123,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176971435546,-1217.9940185546875,295.53131103515625,0.5037786364555359,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,291.4183654785156,291.16650390625,1.0,0.2233931720256805,0.7552624344825745,0.7552624344825745,1.0,1.0,-0.9570114016532898,0.3999477624893188,0.557063639163971,0.1573318690061569,0.0,0.0,0.4804189205169678,40.02701950073242,40.0,4.627829551696777,-10013.6611328125,114.91812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280268371105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213565289974212,0.4213616847991943,-5.169921223568963e-06,0.0,0.0002314182493137,0.0,0.0,22.46323585510254,0.0,0.0,0.0,0.3439709544181824,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879150778055191,-2066.391357421875,304.1453552246094,0.7363917231559753,0.1454028636217117,0.1316326558589935,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043507814407349,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169360544532537,-622.867431640625,304.1457214355469,0.5235512256622314,0.0560788214206695,0.0396774113178253,293.1251525878906,297.1499938964844,293.1499938964844,0.2801819443702698,-5481.97705078125,304.1653137207031,0.9990000128746032,0.4379373490810394,0.3486788272857666,293.2523803710937,297.1499938964844,293.1499938964844,0.0032002327498048,-1211.8385009765625,295.5023498535156,0.5043507814407349,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,291.4040832519531,291.15826416015625,1.0,0.2234968841075897,0.7552735805511475,0.7552735805511475,1.0,1.0,-0.95978045463562,0.4011260271072387,0.5586544275283813,0.1579948514699936,0.0,0.0,0.4796133041381836,39.84519577026367,43.0,-8.488309860229492,-10029.1171875,115.24292755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2284886240959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192496538162231,0.4192548096179962,-5.155590770300478e-06,0.0,0.0002318868937436,0.0,0.0,22.269481658935547,0.0,0.0,0.0,0.3432590365409851,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879150778055191,-2066.391357421875,304.1453552246094,0.7363917231559753,0.1454028636217117,0.1316326558589935,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043507814407349,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169360544532537,-622.867431640625,304.1457214355469,0.5235512256622314,0.0560788214206695,0.0396774113178253,293.1251525878906,297.1499938964844,293.1499938964844,0.2801819443702698,-5481.97705078125,304.1653137207031,0.9990000128746032,0.4379373490810394,0.3486788272857666,293.2523803710937,297.1499938964844,293.1499938964844,0.0032002327498048,-1211.8385009765625,295.5023498535156,0.5043507814407349,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,291.4040832519531,291.15826416015625,1.0,0.2234968841075897,0.7552735805511475,0.7552735805511475,1.0,1.0,-0.95978045463562,0.4011260271072387,0.5586544275283813,0.1579948514699936,0.0,0.0,0.4796133041381836,39.84519577026367,43.0,-8.488309860229492,-10029.1171875,115.24292755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2284886240959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192496538162231,0.4192548096179962,-5.155590770300478e-06,0.0,0.0002318868937436,0.0,0.0,22.269481658935547,0.0,0.0,0.0,0.3432590365409851,4.0,0.0,1.0
667140,293.10504150390625,297.1499938964844,293.1499938964844,0.0889616757631301,-2086.064453125,304.1449890136719,0.7374444007873535,0.1466928720474243,0.1327961087226867,294.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5036205649375916,0.050000000745058,0.0487211123108863,293.04998779296875,297.1499938964844,293.1499938964844,0.018544228747487,-653.04541015625,304.144287109375,0.5326005220413208,0.0587683245539665,0.0415748171508312,293.1199035644531,297.1499938964844,293.1499938964844,0.2815563976764679,-5505.89892578125,304.1583251953125,0.9990000128746032,0.4395583868026733,0.3501437902450561,293.2481994628906,297.1499938964844,293.1499938964844,0.0031870976090431,-1207.3465576171875,295.4761962890625,0.5036205649375916,0.050000000745058,0.2311119735240936,291.15045166015625,291.1499938964844,263.1499938964844,261.5074768066406,280.767333984375,291.4063415527344,291.14910888671875,1.0,0.2246598452329635,0.755283534526825,0.755283534526825,1.0,1.0,-0.9652857184410096,0.4034718573093414,0.5618138313293457,0.1593037247657776,0.0,0.0,0.4802244007587433,40.18266296386719,43.0,-13.317710876464844,-10072.8525390625,117.03866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,307.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.2287735193967819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194576442241668,0.4194628000259399,-5.1529564188967925e-06,0.0,0.0002321760402992,0.0,0.0,22.273170471191406,0.0,0.0,0.0,0.3432726263999939,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890910476446151,-2088.4970703125,304.1449279785156,0.7374828457832336,0.1468503773212433,0.1329393982887268,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624934196472,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187468733638525,-656.7017211914062,304.1441345214844,0.5336004495620728,0.0590936988592147,0.0418042615056037,293.1195678710937,297.1499938964844,293.1499938964844,0.2818635702133178,-5511.00634765625,304.1573791503906,0.9990000128746032,0.4397061765193939,0.3504626750946045,293.2477111816406,297.1499938964844,293.1499938964844,0.0031856235582381,-1206.848876953125,295.4730224609375,0.5034624934196472,0.050000000745058,0.2311231344938278,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,291.40740966796875,291.14794921875,1.0,0.2248623669147491,0.7552847266197205,0.7552847266197205,1.0,1.0,-0.9661318063735962,0.4038326740264892,0.5622991323471069,0.1595047265291214,0.0,0.0,0.4803835451602936,40.252201080322266,46.0,-13.660086631774902,-10079.80078125,117.34515380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288070023059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196112155914306,0.4196163713932037,-5.15327337780036e-06,0.0,0.0002322100190212,0.0,0.0,22.284496307373047,0.0,0.0,0.0,0.3433147072792053,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902993083000183,-2111.21533203125,304.1446228027344,0.7370885014533997,0.1483072638511657,0.1342751383781433,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014426112174988,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207032766193151,-690.5518798828125,304.1428527832031,0.54196697473526,0.0620946176350116,0.0439261905848979,293.119140625,297.1499938964844,293.1499938964844,0.2858983874320984,-5576.755859375,304.1481628417969,0.9990000128746032,0.4405722916126251,0.3545947968959808,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729808542877,-1202.6195068359375,295.444091796875,0.5014426112174988,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,291.4241027832031,291.1369934082031,1.0,0.2272500544786453,0.7551395893096924,0.7551395893096924,1.0,1.0,-0.9754520654678344,0.4077907800674438,0.5676612854003906,0.1616992652416229,0.0,0.0,0.4826717376708984,41.13948822021485,49.0,-15.219771385192873,-10157.57421875,120.9512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761338710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222879409790039,0.4222931265830993,-5.162391516932985e-06,0.0,0.0002325846435269,0.0,0.0,22.49612236022949,0.0,0.0,0.0,0.344098150730133,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902993083000183,-2111.21533203125,304.1446228027344,0.7370885014533997,0.1483072638511657,0.1342751383781433,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014426112174988,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207032766193151,-690.5518798828125,304.1428527832031,0.54196697473526,0.0620946176350116,0.0439261905848979,293.119140625,297.1499938964844,293.1499938964844,0.2858983874320984,-5576.755859375,304.1481628417969,0.9990000128746032,0.4405722916126251,0.3545947968959808,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729808542877,-1202.6195068359375,295.444091796875,0.5014426112174988,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,291.4241027832031,291.1369934082031,1.0,0.2272500544786453,0.7551395893096924,0.7551395893096924,1.0,1.0,-0.9754520654678344,0.4077907800674438,0.5676612854003906,0.1616992652416229,0.0,0.0,0.4826717376708984,41.13948822021485,49.0,-15.219771385192873,-10157.57421875,120.9512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761338710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222879409790039,0.4222931265830993,-5.162391516932985e-06,0.0,0.0002325846435269,0.0,0.0,22.49612236022949,0.0,0.0,0.0,0.344098150730133,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915197059512138,-2134.1494140625,304.1443786621094,0.7355164289474487,0.1497607827186584,0.1356244683265686,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985771477222442,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228101816028356,-724.5128784179688,304.1417236328125,0.5488427877426147,0.0650847777724266,0.0460523813962936,293.12335205078125,297.1499938964844,293.1499938964844,0.29188272356987,-5672.359375,304.1388244628906,0.9990000128746032,0.4405106604099273,0.3606356084346771,293.2391967773437,297.1499938964844,293.1499938964844,0.0031617127824574,-1198.886962890625,295.4159240722656,0.4985771477222442,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,291.45172119140625,291.1263732910156,1.0,0.2304696887731552,0.7549944519996643,0.7549944519996643,1.0,1.0,-0.987186849117279,0.4127878546714782,0.574398934841156,0.164469912648201,0.0,0.0,0.4863808751106262,42.43218612670898,52.0,-14.96238613128662,-10256.94921875,125.86739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.229770615696907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272116422653198,0.4272168278694153,-5.182888799026841e-06,0.0,0.0002331879513803,0.0,0.0,22.9027042388916,0.0,0.0,0.0,0.3455930352210998,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915197059512138,-2134.1494140625,304.1443786621094,0.7355164289474487,0.1497607827186584,0.1356244683265686,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985771477222442,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228101816028356,-724.5128784179688,304.1417236328125,0.5488427877426147,0.0650847777724266,0.0460523813962936,293.12335205078125,297.1499938964844,293.1499938964844,0.29188272356987,-5672.359375,304.1388244628906,0.9990000128746032,0.4405106604099273,0.3606356084346771,293.2391967773437,297.1499938964844,293.1499938964844,0.0031617127824574,-1198.886962890625,295.4159240722656,0.4985771477222442,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,291.45172119140625,291.1263732910156,1.0,0.2304696887731552,0.7549944519996643,0.7549944519996643,1.0,1.0,-0.987186849117279,0.4127878546714782,0.574398934841156,0.164469912648201,0.0,0.0,0.4863808751106262,42.43218612670898,52.0,-14.96238613128662,-10256.94921875,125.86739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.229770615696907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272116422653198,0.4272168278694153,-5.182888799026841e-06,0.0,0.0002331879513803,0.0,0.0,22.9027042388916,0.0,0.0,0.0,0.3455930352210998,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921303778886795,-2145.616943359375,304.144287109375,0.7343812584877014,0.1504836082458496,0.1363008171319961,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.496907502412796,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239155236631631,-741.4913330078125,304.1412048339844,0.5517800450325012,0.0665731057524681,0.0471149496734142,293.1269836425781,297.1499938964844,293.1499938964844,0.295494019985199,-5729.4560546875,304.1343078613281,0.9990000128746032,0.4401367902755737,0.3642496168613434,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564820092171,-1197.1583251953125,295.4021911621094,0.496907502412796,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,291.4690856933594,291.121337890625,1.0,0.2323383688926696,0.7549219131469727,0.7549219131469727,1.0,1.0,-0.993801474571228,0.4156102836132049,0.5781911611557007,0.1660351604223251,0.0,0.0,0.4887271225452423,43.21071243286133,52.0,-14.47101879119873,-10313.1689453125,128.7659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301991581916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304734170436859,0.4304786026477813,-5.197339760343311e-06,0.0,0.0002336228790227,0.0,0.0,23.177703857421875,0.0,0.0,0.0,0.3465973436832428,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927395597100257,-2157.048828125,304.14422607421875,0.7330599427223206,0.151202917098999,0.1369769871234893,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951167106628418,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.025051848962903,-758.4423828125,304.1407470703125,0.5544196367263794,0.0680556371808052,0.0481758676469326,293.1315002441406,297.1499938964844,293.1499938964844,0.2994608581066131,-5791.78759765625,304.12994384765625,0.9990000128746032,0.439541608095169,0.3681986331939697,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514845322817,-1195.5042724609375,295.3887023925781,0.4951167106628418,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,291.4886474609375,291.1165771484375,1.0,0.2343533039093017,0.7547945380210876,0.7547945380210876,1.0,1.0,-1.00083589553833,0.4186090230941772,0.5822268724441528,0.1676953732967376,0.0,0.0,0.4913689494132995,44.06759643554688,55.0,-13.767040252685549,-10372.939453125,131.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307351380586624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342373311519623,0.4342425465583801,-5.214541488385294e-06,0.0,0.0002341668296139,0.0,0.0,23.49941062927246,0.0,0.0,0.0,0.3477652370929718,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939491838216781,-2179.71923828125,304.1441345214844,0.7299696803092957,0.1526294201612472,0.1383262872695922,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.491247683763504,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273444093763828,-792.4158325195312,304.1400146484375,0.5589072704315186,0.0710000097751617,0.0502897948026657,293.14288330078125,297.1499938964844,293.1499938964844,0.3083231151103973,-5929.82177734375,304.1219177246094,0.9990000128746032,0.4377042353153229,0.376957356929779,293.2320251464844,297.1499938964844,293.1499938964844,0.0031420588493347,-1192.3603515625,295.3627014160156,0.491247683763504,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,291.5338439941406,291.108154296875,1.0,0.2387595027685165,0.7545398473739624,0.7545398473739624,1.0,1.0,-1.0159786939620972,0.4250778555870056,0.5909008383750916,0.1712767928838729,0.0,0.0,0.4974274337291717,45.99412536621094,43.0,-11.928452491760254,-10501.38671875,139.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321773171424865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431539177894592,0.4431591629981994,-5.257008524495177e-06,0.0,0.0002356304612476,0.0,0.0,24.27847671508789,0.0,0.0,0.0,0.3505636155605316,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939491838216781,-2179.71923828125,304.1441345214844,0.7299696803092957,0.1526294201612472,0.1383262872695922,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.491247683763504,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273444093763828,-792.4158325195312,304.1400146484375,0.5589072704315186,0.0710000097751617,0.0502897948026657,293.14288330078125,297.1499938964844,293.1499938964844,0.3083231151103973,-5929.82177734375,304.1219177246094,0.9990000128746032,0.4377042353153229,0.376957356929779,293.2320251464844,297.1499938964844,293.1499938964844,0.0031420588493347,-1192.3603515625,295.3627014160156,0.491247683763504,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,291.5338439941406,291.108154296875,1.0,0.2387595027685165,0.7545398473739624,0.7545398473739624,1.0,1.0,-1.0159786939620972,0.4250778555870056,0.5909008383750916,0.1712767928838729,0.0,0.0,0.4974274337291717,45.99412536621094,43.0,-11.928452491760254,-10501.38671875,139.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321773171424865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431539177894592,0.4431591629981994,-5.257008524495177e-06,0.0,0.0002356304612476,0.0,0.0,24.27847671508789,0.0,0.0,0.0,0.3505636155605316,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.094984658062458,-2198.875,304.1443786621094,0.733773946762085,0.1540876179933548,0.1396009624004364,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298899728804826,-825.3884887695312,304.1389465332031,0.5699609518051147,0.0739679336547851,0.0523382201790809,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709370136261,-5888.35009765625,304.13580322265625,0.9990000128746032,0.4365738332271576,0.37406986951828,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272636260837,-1186.56201171875,295.3462829589844,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,291.5604248046875,291.11602783203125,1.0,0.237460508942604,0.7542850971221924,0.7542850971221924,1.0,1.0,-1.0163516998291016,0.4251543581485748,0.5911973118782043,0.1714681088924408,0.0,0.0,0.5024489760398865,45.42220687866211,31.0,13.484294891357422,-10552.302734375,138.1248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302765369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524698555469513,0.4524751901626587,-5.306822004058631e-06,0.0,0.0002375109761487,0.0,0.0,25.130306243896484,0.0,0.0,0.0,0.353535532951355,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.094984658062458,-2198.875,304.1443786621094,0.733773946762085,0.1540876179933548,0.1396009624004364,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298899728804826,-825.3884887695312,304.1389465332031,0.5699609518051147,0.0739679336547851,0.0523382201790809,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709370136261,-5888.35009765625,304.13580322265625,0.9990000128746032,0.4365738332271576,0.37406986951828,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272636260837,-1186.56201171875,295.3462829589844,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,291.5604248046875,291.11602783203125,1.0,0.237460508942604,0.7542850971221924,0.7542850971221924,1.0,1.0,-1.0163516998291016,0.4251543581485748,0.5911973118782043,0.1714681088924408,0.0,0.0,0.5024489760398865,45.42220687866211,31.0,13.484294891357422,-10552.302734375,138.1248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302765369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524698555469513,0.4524751901626587,-5.306822004058631e-06,0.0,0.0002375109761487,0.0,0.0,25.130306243896484,0.0,0.0,0.0,0.353535532951355,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957857891917228,-2213.24462890625,304.1449279785156,0.7443185448646545,0.1556024998426437,0.140847310423851,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319986641407012,-853.8888549804688,304.1390686035156,0.5872673988342285,0.0769932344555854,0.0543647296726703,293.1385803222656,297.1499938964844,293.1499938964844,0.292574793100357,-5673.2314453125,304.1630554199219,0.9990000128746032,0.4387113153934479,0.3605142533779144,293.2251281738281,297.1499938964844,293.1499938964844,0.0031043351627886,-1176.5931396484375,295.3495788574219,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,291.53369140625,291.1480712890625,1.0,0.2317218631505966,0.7540133595466614,0.7540133595466614,1.0,1.0,-1.0032902956008911,0.4194317758083343,0.5838585495948792,0.1685208976268768,0.0,0.0,0.5013020038604736,42.60833358764648,34.0,38.21278762817383,-10484.8671875,130.0446319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357982099056244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539111852645874,0.4539165198802948,-5.328760380507447e-06,0.0,0.0002393051981925,0.0,0.0,25.32216453552246,0.0,0.0,0.0,0.354170024394989,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957857891917228,-2213.24462890625,304.1449279785156,0.7443185448646545,0.1556024998426437,0.140847310423851,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319986641407012,-853.8888549804688,304.1390686035156,0.5872673988342285,0.0769932344555854,0.0543647296726703,293.1385803222656,297.1499938964844,293.1499938964844,0.292574793100357,-5673.2314453125,304.1630554199219,0.9990000128746032,0.4387113153934479,0.3605142533779144,293.2251281738281,297.1499938964844,293.1499938964844,0.0031043351627886,-1176.5931396484375,295.3495788574219,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,291.53369140625,291.1480712890625,1.0,0.2317218631505966,0.7540133595466614,0.7540133595466614,1.0,1.0,-1.0032902956008911,0.4194317758083343,0.5838585495948792,0.1685208976268768,0.0,0.0,0.5013020038604736,42.60833358764648,34.0,38.21278762817383,-10484.8671875,130.0446319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357982099056244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539111852645874,0.4539165198802948,-5.328760380507447e-06,0.0,0.0002393051981925,0.0,0.0,25.32216453552246,0.0,0.0,0.0,0.354170024394989,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967015549540519,-2229.8955078125,304.14508056640625,0.7527831196784973,0.1571491062641143,0.1421645283699035,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343993604183197,-884.9005737304688,304.1387023925781,0.601625919342041,0.0800439417362213,0.0564437136054039,293.1180725097656,297.1499938964844,293.1499938964844,0.2829578816890716,-5521.2919921875,304.1742248535156,0.9990000128746032,0.4431589841842651,0.3512121737003326,293.2212829589844,297.1499938964844,293.1499938964844,0.0030844069551676,-1168.1011962890625,295.3512268066406,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,291.4858703613281,291.1700134277344,1.0,0.2284878641366958,0.7537416219711304,0.7537416219711304,1.0,1.0,-0.9957155585289,0.4160754382610321,0.5796401500701904,0.1668769419193267,0.0,0.0,0.4967731833457947,40.7529182434082,37.0,25.94329833984375,-10408.86328125,125.06501770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478463232517242,0.4478516280651092,-5.307653282216052e-06,0.0,0.0002405202103545,0.0,0.0,24.80916404724121,0.0,0.0,0.0,0.3523989617824554,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967015549540519,-2229.8955078125,304.14508056640625,0.7527831196784973,0.1571491062641143,0.1421645283699035,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343993604183197,-884.9005737304688,304.1387023925781,0.601625919342041,0.0800439417362213,0.0564437136054039,293.1180725097656,297.1499938964844,293.1499938964844,0.2829578816890716,-5521.2919921875,304.1742248535156,0.9990000128746032,0.4431589841842651,0.3512121737003326,293.2212829589844,297.1499938964844,293.1499938964844,0.0030844069551676,-1168.1011962890625,295.3512268066406,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,291.4858703613281,291.1700134277344,1.0,0.2284878641366958,0.7537416219711304,0.7537416219711304,1.0,1.0,-0.9957155585289,0.4160754382610321,0.5796401500701904,0.1668769419193267,0.0,0.0,0.4967731833457947,40.7529182434082,37.0,25.94329833984375,-10408.86328125,125.06501770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478463232517242,0.4478516280651092,-5.307653282216052e-06,0.0,0.0002405202103545,0.0,0.0,24.80916404724121,0.0,0.0,0.0,0.3523989617824554,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972640663385391,-2240.333740234375,304.1449279785156,0.7559012174606323,0.1579357534646988,0.1428462564945221,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356760509312152,-901.311279296875,304.138427734375,0.6074453592300415,0.0815769657492637,0.0574976317584514,293.1087646484375,297.1499938964844,293.1499938964844,0.2801142334938049,-5477.17626953125,304.1749572753906,0.9990000128746032,0.4453910887241363,0.3484247922897339,293.2192077636719,297.1499938964844,293.1499938964844,0.0030775289051234,-1165.4676513671875,295.3457336425781,0.504477322101593,0.050000000745058,0.2310510724782943,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,291.4689636230469,291.1708374023437,1.0,0.2275905609130859,0.7536057233810425,0.7536057233810425,1.0,1.0,-0.9943106174468994,0.4154100120067596,0.5789005756378174,0.1666488498449325,0.0,0.0,0.4951759278774261,40.21771240234375,37.0,13.836163520812988,-10387.8515625,123.8255844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.237367644906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448404610157013,0.4448457658290863,-5.291634806781076e-06,0.0,0.0002408979780739,0.0,0.0,24.534698486328125,0.0,0.0,0.0,0.3514505624771118,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978603810071945,-2251.4296875,304.144775390625,0.7584009766578674,0.1587326824665069,0.1435441225767135,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369837135076522,-918.0443115234376,304.1381530761719,0.6125302910804749,0.0831171348690986,0.0585616491734981,293.10064697265625,297.1499938964844,293.1499938964844,0.2782298922538757,-5448.5029296875,304.173828125,0.9990000128746032,0.4475065469741821,0.3466052412986755,293.217041015625,297.1499938964844,293.1499938964844,0.0030721451621502,-1163.4962158203125,295.3389587402344,0.5053952932357788,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,291.4571228027344,291.16961669921875,1.0,0.2271163761615753,0.7535821199417114,0.7535821199417114,1.0,1.0,-0.9941486716270448,0.4152902662754059,0.5788583755493164,0.1667341291904449,0.0,0.0,0.4939196407794952,39.88055038452149,40.0,5.039732933044434,-10380.07421875,123.21709442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.904296875,18000.0,0.0,0.0,0.2376166731119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425044953823089,0.4425098001956939,-5.277900982036954e-06,0.0,0.0002411507157376,0.0,0.0,24.31745338439941,0.0,0.0,0.0,0.3506838679313659,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991243198513984,-2274.972900390625,304.1444091796875,0.7616751194000244,0.1603498309850692,0.1449812948703766,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396671891212463,-952.2250366210938,304.1376342773437,0.6205329895019531,0.0862126275897026,0.0607159733772277,293.088623046875,297.1499938964844,293.1499938964844,0.2769835293292999,-5431.47509765625,304.1678771972656,0.9990000128746032,0.4512054920196533,0.3455211818218231,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641434714198,-1160.761474609375,295.3240661621094,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,291.4472961425781,291.1632080078125,1.0,0.2272806465625763,0.7535349726676941,0.7535349726676941,1.0,1.0,-0.99710214138031,0.4164605438709259,0.5806415677070618,0.1676779985427856,0.0,0.0,0.492352157831192,39.72047805786133,43.0,-6.805686950683594,-10393.283203125,123.6444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378476113080978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393064677715301,0.4393117427825928,-5.257988050288986e-06,0.0,0.0002413850888842,0.0,0.0,24.01740837097168,0.0,0.0,0.0,0.3496179282665252,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991243198513984,-2274.972900390625,304.1444091796875,0.7616751194000244,0.1603498309850692,0.1449812948703766,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396671891212463,-952.2250366210938,304.1376342773437,0.6205329895019531,0.0862126275897026,0.0607159733772277,293.088623046875,297.1499938964844,293.1499938964844,0.2769835293292999,-5431.47509765625,304.1678771972656,0.9990000128746032,0.4512054920196533,0.3455211818218231,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641434714198,-1160.761474609375,295.3240661621094,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,291.4472961425781,291.1632080078125,1.0,0.2272806465625763,0.7535349726676941,0.7535349726676941,1.0,1.0,-0.99710214138031,0.4164605438709259,0.5806415677070618,0.1676779985427856,0.0,0.0,0.492352157831192,39.72047805786133,43.0,-6.805686950683594,-10393.283203125,123.6444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378476113080978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393064677715301,0.4393117427825928,-5.257988050288986e-06,0.0,0.0002413850888842,0.0,0.0,24.01740837097168,0.0,0.0,0.0,0.3496179282665252,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004621610045433,-2299.887451171875,304.14404296875,0.7629103660583496,0.1619821339845657,0.1464564353227615,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424101240932941,-987.1058349609376,304.1371765136719,0.6264367699623108,0.089311733841896,0.0628920122981071,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481082439422,-5460.57177734375,304.1590881347656,0.9990000128746032,0.4540400803089142,0.3473309874534607,293.2082214355469,297.1499938964844,293.1499938964844,0.0030591308604925,-1159.328857421875,295.3076171875,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,291.4527893066406,291.1527099609375,1.0,0.2286988645792007,0.753487765789032,0.753487765789032,1.0,1.0,-1.003746509552002,0.419227659702301,0.5845188498497009,0.1694675534963607,0.0,0.0,0.4924589991569519,40.13965225219727,46.0,-13.547801971435549,-10440.828125,125.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378940284252166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385371804237366,0.4385424256324768,-5.249719379207818e-06,0.0,0.0002414321934338,0.0,0.0,23.931724548339844,0.0,0.0,0.0,0.3493170142173767,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004621610045433,-2299.887451171875,304.14404296875,0.7629103660583496,0.1619821339845657,0.1464564353227615,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424101240932941,-987.1058349609376,304.1371765136719,0.6264367699623108,0.089311733841896,0.0628920122981071,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481082439422,-5460.57177734375,304.1590881347656,0.9990000128746032,0.4540400803089142,0.3473309874534607,293.2082214355469,297.1499938964844,293.1499938964844,0.0030591308604925,-1159.328857421875,295.3076171875,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,291.4527893066406,291.1527099609375,1.0,0.2286988645792007,0.753487765789032,0.753487765789032,1.0,1.0,-1.003746509552002,0.419227659702301,0.5845188498497009,0.1694675534963607,0.0,0.0,0.4924589991569519,40.13965225219727,46.0,-13.547801971435549,-10440.828125,125.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378940284252166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385371804237366,0.4385424256324768,-5.249719379207818e-06,0.0,0.0002414321934338,0.0,0.0,23.931724548339844,0.0,0.0,0.0,0.3493170142173767,4.0,0.0,1.0
