time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352657556533,-2325.396484375,304.14373779296875,0.7624563574790955,0.1636117696762085,0.1479496210813522,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451663993299007,-1022.2374877929688,304.1368713378906,0.6307908296585083,0.0923939645290374,0.0650726780295372,293.08154296875,297.1499938964844,293.1499938964844,0.2827053070068359,-5527.0263671875,304.1492919921875,0.9990000128746032,0.4559282958507538,0.3515035808086395,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561855528503,-1158.7340087890625,295.291015625,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,291.4703674316406,291.1408996582031,1.0,0.231135681271553,0.7533021569252014,0.7533021569252014,1.0,1.0,-1.0133750438690186,0.42328080534935,0.5900942087173462,0.1719022393226623,0.0,0.0,0.494266003370285,41.03853225708008,49.0,-16.128061294555664,-10517.21875,129.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728853702545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404540956020355,0.4404593408107757,-5.254983079794329e-06,0.0,0.0002415122289676,0.0,0.0,24.08430862426757,0.0,0.0,0.0,0.3498661816120147,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352657556533,-2325.396484375,304.14373779296875,0.7624563574790955,0.1636117696762085,0.1479496210813522,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451663993299007,-1022.2374877929688,304.1368713378906,0.6307908296585083,0.0923939645290374,0.0650726780295372,293.08154296875,297.1499938964844,293.1499938964844,0.2827053070068359,-5527.0263671875,304.1492919921875,0.9990000128746032,0.4559282958507538,0.3515035808086395,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561855528503,-1158.7340087890625,295.291015625,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,291.4703674316406,291.1408996582031,1.0,0.231135681271553,0.7533021569252014,0.7533021569252014,1.0,1.0,-1.0133750438690186,0.42328080534935,0.5900942087173462,0.1719022393226623,0.0,0.0,0.494266003370285,41.03853225708008,49.0,-16.128061294555664,-10517.21875,129.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728853702545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404540956020355,0.4404593408107757,-5.254983079794329e-06,0.0,0.0002415122289676,0.0,0.0,24.08430862426757,0.0,0.0,0.0,0.3498661816120147,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032182350754737,-2351.005126953125,304.1435241699219,0.7606609463691711,0.1652247458696365,0.1494447886943817,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479014627635479,-1057.286865234375,304.1366882324219,0.6338874697685242,0.0954420268535614,0.067243181169033,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401878833771,-5623.79052734375,304.1394958496094,0.9990000128746032,0.4568487703800201,0.3576000928878784,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546472407877,-1158.6695556640625,295.2749328613281,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,291.4977722167969,291.12908935546875,1.0,0.2343990206718444,0.7531165480613708,0.7531165480613708,1.0,1.0,-1.0254050493240356,0.428395539522171,0.597009539604187,0.1748557090759277,0.0,0.0,0.4976736307144165,42.34261322021485,52.0,-16.510120391845703,-10616.3740234375,135.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838726043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449553489685058,0.4449606239795685,-5.2738719205081e-06,0.0,0.000241827830905,0.0,0.0,24.47104454040528,0.0,0.0,0.0,0.3512468338012695,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032182350754737,-2351.005126953125,304.1435241699219,0.7606609463691711,0.1652247458696365,0.1494447886943817,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479014627635479,-1057.286865234375,304.1366882324219,0.6338874697685242,0.0954420268535614,0.067243181169033,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401878833771,-5623.79052734375,304.1394958496094,0.9990000128746032,0.4568487703800201,0.3576000928878784,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546472407877,-1158.6695556640625,295.2749328613281,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,291.4977722167969,291.12908935546875,1.0,0.2343990206718444,0.7531165480613708,0.7531165480613708,1.0,1.0,-1.0254050493240356,0.428395539522171,0.597009539604187,0.1748557090759277,0.0,0.0,0.4976736307144165,42.34261322021485,52.0,-16.510120391845703,-10616.3740234375,135.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838726043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449553489685058,0.4449606239795685,-5.2738719205081e-06,0.0,0.000241827830905,0.0,0.0,24.47104454040528,0.0,0.0,0.0,0.3512468338012695,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039082258939743,-2363.748291015625,304.1434631347656,0.7593666315078735,0.1660219132900238,0.1501893103122711,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982915818691253,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492534264922142,-1074.7056884765625,304.1366577148437,0.6350370645523071,0.0969491526484489,0.0683209747076034,293.0892333984375,297.1499938964844,293.1499938964844,0.2923851311206817,-5681.6025390625,304.1347961425781,0.9990000128746032,0.4569509923458099,0.3612468838691711,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542805325239,-1158.7802734375,295.2671813964844,0.4982915818691253,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,291.5146789550781,291.1233825683594,1.0,0.2362874299287796,0.7530237436294556,0.7530237436294556,1.0,1.0,-1.0321593284606934,0.4312837421894073,0.6008756160736084,0.1764887869358062,0.0,0.0,0.4999426305294037,43.12679672241211,52.0,-16.195707321166992,-10672.9794921875,138.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801970958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481435716152191,0.4481488764286041,-5.288400643621571e-06,0.0,0.0002421285607852,0.0,0.0,24.75176048278809,0.0,0.0,0.0,0.3522423505783081,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045947298407554,-2376.403564453125,304.1434020996094,0.7578625679016113,0.1668118387460708,0.1509303897619247,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964580833911896,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505918078124523,-1092.0185546875,304.1366577148437,0.6359575390815735,0.0984435603022575,0.0693923085927963,293.09381103515625,297.1499938964844,293.1499938964844,0.2963897883892059,-5744.712890625,304.1302795410156,0.9990000128746032,0.4568219184875488,0.3652316927909851,293.1966247558594,297.1499938964844,293.1499938964844,0.0030541357118636,-1158.963134765625,295.2596740722656,0.4964580833911896,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,291.53350830078125,291.1179504394531,1.0,0.2383207380771637,0.75287264585495,0.75287264585495,1.0,1.0,-1.0393273830413818,0.4343515336513519,0.6049758791923523,0.1782000064849853,0.0,0.0,0.5025528073310852,43.98933792114258,55.0,-15.581037521362305,-10733.4306640625,141.50003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.238993614912033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519233405590057,0.4519286453723907,-5.306276761984918e-06,0.0,0.0002425481361569,0.0,0.0,25.0896053314209,0.0,0.0,0.0,0.3534334301948547,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.105951502919197,-2401.341064453125,304.1433410644531,0.7543600797653198,0.1683680862188339,0.1523992419242859,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532209761440753,-1126.2440185546875,304.13671875,0.6372044682502747,0.1013908386230468,0.0715124458074569,293.10546875,297.1499938964844,293.1499938964844,0.3053367733955383,-5884.43994140625,304.1219787597656,0.9990000128746032,0.455886572599411,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543785542249,-1159.48193359375,295.24560546875,0.4925092160701751,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,291.5767517089844,291.10821533203125,1.0,0.242759421467781,0.7525705099105835,0.7525705099105835,1.0,1.0,-1.0547159910202026,0.4409679770469665,0.6137479543685913,0.1818346828222274,0.0,0.0,0.508675754070282,45.927059173583984,58.0,-13.757319450378418,-10863.9951171875,149.0008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402280122041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611248075962066,0.461130142211914,-5.351853815227514e-06,0.0,0.000243800895987,0.0,0.0,25.93168258666992,0.0,0.0,0.0,0.3563706278800964,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.105951502919197,-2401.341064453125,304.1433410644531,0.7543600797653198,0.1683680862188339,0.1523992419242859,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532209761440753,-1126.2440185546875,304.13671875,0.6372044682502747,0.1013908386230468,0.0715124458074569,293.10546875,297.1499938964844,293.1499938964844,0.3053367733955383,-5884.43994140625,304.1219787597656,0.9990000128746032,0.455886572599411,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543785542249,-1159.48193359375,295.24560546875,0.4925092160701751,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,291.5767517089844,291.10821533203125,1.0,0.242759421467781,0.7525705099105835,0.7525705099105835,1.0,1.0,-1.0547159910202026,0.4409679770469665,0.6137479543685913,0.1818346828222274,0.0,0.0,0.508675754070282,45.927059173583984,58.0,-13.757319450378418,-10863.9951171875,149.0008087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402280122041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611248075962066,0.461130142211914,-5.351853815227514e-06,0.0,0.000243800895987,0.0,0.0,25.93168258666992,0.0,0.0,0.0,0.3563706278800964,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072825044393539,-2425.710205078125,304.1433410644531,0.7504078149795532,0.1698924303054809,0.1538480818271637,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557816512882709,-1159.881103515625,304.1368713378906,0.6378169059753418,0.1042858660221099,0.0736006051301956,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097629547119,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540923237800598,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552512034773,-1160.1690673828125,295.23297119140625,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,291.6268310546875,291.10009765625,1.0,0.2475942522287368,0.7522683143615723,0.7522683143615723,1.0,1.0,-1.0712116956710815,0.4481015503406524,0.6231101155281067,0.1856852024793625,0.0,0.0,0.5158050060272217,48.110870361328125,61.0,-11.50559139251709,-11004.5615234375,157.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420593947172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472263753414154,0.4722691774368286,-5.409853656601626e-06,0.0,0.0002456595248077,0.0,0.0,26.98474884033203,0.0,0.0,0.0,0.3599842488765716,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072825044393539,-2425.710205078125,304.1433410644531,0.7504078149795532,0.1698924303054809,0.1538480818271637,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557816512882709,-1159.881103515625,304.1368713378906,0.6378169059753418,0.1042858660221099,0.0736006051301956,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097629547119,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540923237800598,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.0030552512034773,-1160.1690673828125,295.23297119140625,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,291.6268310546875,291.10009765625,1.0,0.2475942522287368,0.7522683143615723,0.7522683143615723,1.0,1.0,-1.0712116956710815,0.4481015503406524,0.6231101155281067,0.1856852024793625,0.0,0.0,0.5158050060272217,48.110870361328125,61.0,-11.50559139251709,-11004.5615234375,157.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420593947172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472263753414154,0.4722691774368286,-5.409853656601626e-06,0.0,0.0002456595248077,0.0,0.0,26.98474884033203,0.0,0.0,0.0,0.3599842488765716,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085845753550529,-2449.45751953125,304.1434020996094,0.7462738752365112,0.1713873594999313,0.1552760004997253,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586923211812973,-1198.567138671875,304.1363525390625,0.638994574546814,0.1080360040068626,0.0760214179754257,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508893191814422,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.003056768560782,-1161.023681640625,295.2220764160156,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,291.6836242675781,291.0937194824219,1.0,0.2527306377887726,0.7518752813339233,0.7518752813339233,1.0,1.0,-1.088817477226257,0.455746591091156,0.6330708861351013,0.1897327899932861,0.0,0.0,0.5236862301826477,50.48235702514648,49.0,-9.215215682983398,-11153.744140625,166.77354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.244511604309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850145876407623,0.4850200712680816,-5.479364972416079e-06,0.0,0.00024814819335,0.0,0.0,28.23398208618164,0.0,0.0,0.0,0.3641897141933441,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085845753550529,-2449.45751953125,304.1434020996094,0.7462738752365112,0.1713873594999313,0.1552760004997253,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586923211812973,-1198.567138671875,304.1363525390625,0.638994574546814,0.1080360040068626,0.0760214179754257,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508893191814422,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.003056768560782,-1161.023681640625,295.2220764160156,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,291.6836242675781,291.0937194824219,1.0,0.2527306377887726,0.7518752813339233,0.7518752813339233,1.0,1.0,-1.088817477226257,0.455746591091156,0.6330708861351013,0.1897327899932861,0.0,0.0,0.5236862301826477,50.48235702514648,49.0,-9.215215682983398,-11153.744140625,166.77354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.244511604309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850145876407623,0.4850200712680816,-5.479364972416079e-06,0.0,0.00024814819335,0.0,0.0,28.23398208618164,0.0,0.0,0.0,0.3641897141933441,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096781715750694,-2469.08740234375,304.143798828125,0.7494866847991943,0.1729133576154709,0.1566165685653686,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624734014272689,-1249.4158935546875,304.1346130371094,0.6488581895828247,0.1128504574298858,0.0793081298470497,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475906491279602,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532467644661,-1159.3372802734375,295.2220153808594,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,291.7284851074219,291.1041564941406,1.0,0.2520554363727569,0.7514821887016296,0.7514821887016296,1.0,1.0,-1.0919593572616575,0.4569888710975647,0.634970486164093,0.1906285136938095,0.0,0.0,0.5301597118377686,50.123138427734375,37.0,16.516525268554688,-11223.3388671875,167.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474559098482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977909028530121,0.4977964460849762,-5.556059022637783e-06,0.0,0.000251136283623,0.0,0.0,29.55084991455078,0.0,0.0,0.0,0.3684785366058349,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096781715750694,-2469.08740234375,304.143798828125,0.7494866847991943,0.1729133576154709,0.1566165685653686,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624734014272689,-1249.4158935546875,304.1346130371094,0.6488581895828247,0.1128504574298858,0.0793081298470497,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475906491279602,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532467644661,-1159.3372802734375,295.2220153808594,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,291.7284851074219,291.1041564941406,1.0,0.2520554363727569,0.7514821887016296,0.7514821887016296,1.0,1.0,-1.0919593572616575,0.4569888710975647,0.634970486164093,0.1906285136938095,0.0,0.0,0.5301597118377686,50.123138427734375,37.0,16.516525268554688,-11223.3388671875,167.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474559098482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977909028530121,0.4977964460849762,-5.556059022637783e-06,0.0,0.000251136283623,0.0,0.0,29.55084991455078,0.0,0.0,0.0,0.3684785366058349,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101049408316612,-2476.517578125,304.1441345214844,0.753699541091919,0.1736983209848404,0.1572741419076919,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641460865736007,-1272.003662109375,304.1343688964844,0.655920684337616,0.11491659283638,0.0808407962322235,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472964704036712,0.3870800137519836,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479622073471,-1156.6737060546875,295.2308959960937,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,291.7311706542969,291.1203308105469,1.0,0.2499807327985763,0.7512856125831604,0.7512856125831604,1.0,1.0,-1.088109254837036,0.4552181363105774,0.6328911185264587,0.1898587495088577,0.0,0.0,0.5308648943901062,49.00368881225586,37.0,31.107563018798828,-11211.4599609375,163.8308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489418983459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010074973106384,0.5010130405426025,-5.583156053035054e-06,0.0,0.0002526443859096,0.0,0.0,29.92333030700684,0.0,0.0,0.0,0.3696502149105072,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105092242360115,-2483.5107421875,304.1444702148437,0.7594922184944153,0.1744970232248306,0.1579276025295257,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654630735516548,-1289.79443359375,304.13482666015625,0.6637200713157654,0.1164948418736457,0.0820788890123367,293.1527099609375,297.1499938964844,293.1499938964844,0.3122379779815674,-5975.38525390625,304.1544189453125,0.9990000128746032,0.4482276737689972,0.3796685039997101,293.181396484375,297.1499938964844,293.1499938964844,0.0030413419008255,-1153.433349609375,295.2416381835937,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,291.71832275390625,291.1380310058594,1.0,0.2468934953212738,0.7511170506477356,0.7511170506477356,1.0,1.0,-1.0810731649398804,0.4520417153835296,0.6290314197540283,0.1883973032236099,0.0,0.0,0.5301833152770996,47.40019607543945,40.0,40.571388244628906,-11170.60546875,158.88552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503195106983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015933513641357,0.5015989542007446,-5.595613401965238e-06,0.0,0.0002540424757171,0.0,0.0,30.02566719055176,0.0,0.0,0.0,0.369961142539978,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114597842097282,-2500.2607421875,304.14471435546875,0.7670427560806274,0.1760867685079574,0.1592973172664642,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670292899012565,-1310.887451171875,304.1372985839844,0.6728641986846924,0.1182789057493209,0.0835659354925155,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590848445892,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524037539958954,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316628981381,-1148.7305908203125,295.2579040527344,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,291.67449951171875,291.1614685058594,1.0,0.2441664487123489,0.750779926776886,0.750779926776886,1.0,1.0,-1.0744974613189695,0.4490563571453094,0.6254411339759827,0.1869887858629226,0.0,0.0,0.5267086625099182,45.721004486083984,43.0,28.516212463378903,-11109.48046875,153.98590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525641918182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970478117465973,0.4970533847808838,-5.581556706601987e-06,0.0,0.0002563205489423,0.0,0.0,29.60826873779297,0.0,0.0,0.0,0.3686237037181854,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114597842097282,-2500.2607421875,304.14471435546875,0.7670427560806274,0.1760867685079574,0.1592973172664642,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670292899012565,-1310.887451171875,304.1372985839844,0.6728641986846924,0.1182789057493209,0.0835659354925155,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590848445892,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524037539958954,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316628981381,-1148.7305908203125,295.2579040527344,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,291.67449951171875,291.1614685058594,1.0,0.2441664487123489,0.750779926776886,0.750779926776886,1.0,1.0,-1.0744974613189695,0.4490563571453094,0.6254411339759827,0.1869887858629226,0.0,0.0,0.5267086625099182,45.721004486083984,43.0,28.516212463378903,-11109.48046875,153.98590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525641918182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970478117465973,0.4970533847808838,-5.581556706601987e-06,0.0,0.0002563205489423,0.0,0.0,29.60826873779297,0.0,0.0,0.0,0.3686237037181854,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126363053917884,-2521.43408203125,304.1445007324219,0.7715732455253601,0.1776721775531768,0.1606954336166381,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680886134505271,-1325.311767578125,304.1397399902344,0.6776042580604553,0.1197196021676063,0.0844947546720504,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.456859678030014,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288868583738,-1147.5284423828125,295.2602844238281,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,291.64654541015625,291.16473388671875,1.0,0.2431985139846801,0.7504427433013916,0.7504427433013916,1.0,1.0,-1.0732005834579468,0.4484344720840454,0.6247660517692566,0.1866529583930969,0.0,0.0,0.5243896245956421,45.06038665771485,46.0,10.026429176330566,-11093.0615234375,152.4244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.2541446089744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925797879695892,0.4925853610038757,-5.554546078201383e-06,0.0,0.0002579244901426,0.0,0.0,29.142393112182617,0.0,0.0,0.0,0.3671257495880127,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126363053917884,-2521.43408203125,304.1445007324219,0.7715732455253601,0.1776721775531768,0.1606954336166381,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680886134505271,-1325.311767578125,304.1397399902344,0.6776042580604553,0.1197196021676063,0.0844947546720504,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.456859678030014,0.3684400916099548,293.1748046875,297.1499938964844,293.1499938964844,0.0030288868583738,-1147.5284423828125,295.2602844238281,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,291.64654541015625,291.16473388671875,1.0,0.2431985139846801,0.7504427433013916,0.7504427433013916,1.0,1.0,-1.0732005834579468,0.4484344720840454,0.6247660517692566,0.1866529583930969,0.0,0.0,0.5243896245956421,45.06038665771485,46.0,10.026429176330566,-11093.0615234375,152.4244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.2541446089744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925797879695892,0.4925853610038757,-5.554546078201383e-06,0.0,0.0002579244901426,0.0,0.0,29.142393112182617,0.0,0.0,0.0,0.3671257495880127,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138994917273521,-2544.226806640625,304.14422607421875,0.7739663124084473,0.1792604774236679,0.1621184200048446,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698915347456932,-1350.361328125,304.1401062011719,0.6821574568748474,0.1222116276621818,0.0860725417733192,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369668006897,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600470960140228,0.3683089017868042,293.1713256835937,297.1499938964844,293.1499938964844,0.0030297162011265,-1147.9522705078125,295.259765625,0.4950655400753021,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,291.63720703125,291.1616516113281,1.0,0.2436742186546325,0.7502793073654175,0.7502793073654175,1.0,1.0,-1.0766360759735107,0.4499648213386535,0.6266711950302124,0.1872731447219848,0.0,0.0,0.5228224992752075,45.07477951049805,49.0,-2.3496785163879395,-11116.6259765625,153.39027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552086412906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893171489238739,0.489322692155838,-5.533281637326581e-06,0.0,0.000259004329564,0.0,0.0,28.79810333251953,0.0,0.0,0.0,0.366005003452301,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138994917273521,-2544.226806640625,304.14422607421875,0.7739663124084473,0.1792604774236679,0.1621184200048446,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698915347456932,-1350.361328125,304.1401062011719,0.6821574568748474,0.1222116276621818,0.0860725417733192,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369668006897,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600470960140228,0.3683089017868042,293.1713256835937,297.1499938964844,293.1499938964844,0.0030297162011265,-1147.9522705078125,295.259765625,0.4950655400753021,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,291.63720703125,291.1616516113281,1.0,0.2436742186546325,0.7502793073654175,0.7502793073654175,1.0,1.0,-1.0766360759735107,0.4499648213386535,0.6266711950302124,0.1872731447219848,0.0,0.0,0.5228224992752075,45.07477951049805,49.0,-2.3496785163879395,-11116.6259765625,153.39027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552086412906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893171489238739,0.489322692155838,-5.533281637326581e-06,0.0,0.000259004329564,0.0,0.0,28.79810333251953,0.0,0.0,0.0,0.366005003452301,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152397021651268,-2568.435546875,304.1439208984375,0.7745215892791748,0.1808489859104156,0.1635623723268509,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721003040671348,-1381.3709716796875,304.13970947265625,0.6858983635902405,0.1249766945838928,0.08799659460783,293.0971374511719,297.1499938964844,293.1499938964844,0.3024142980575561,-5827.03857421875,304.1536560058594,0.9990000128746032,0.4621170461177826,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337658245116,-1149.818359375,295.2568054199219,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,291.6443786621094,291.1533508300781,1.0,0.2453296184539795,0.7501158714294434,0.7501158714294434,1.0,1.0,-1.0838042497634888,0.453165739774704,0.6306384801864624,0.1886595487594604,0.0,0.0,0.5227480530738831,45.65275955200195,52.0,-9.946364402770996,-11174.9033203125,156.42996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559408843517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882704019546509,0.4882759153842926,-5.523007075680653e-06,0.0,0.0002597474376671,0.0,0.0,28.6728744506836,0.0,0.0,0.0,0.3656043410301208,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152397021651268,-2568.435546875,304.1439208984375,0.7745215892791748,0.1808489859104156,0.1635623723268509,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721003040671348,-1381.3709716796875,304.13970947265625,0.6858983635902405,0.1249766945838928,0.08799659460783,293.0971374511719,297.1499938964844,293.1499938964844,0.3024142980575561,-5827.03857421875,304.1536560058594,0.9990000128746032,0.4621170461177826,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337658245116,-1149.818359375,295.2568054199219,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,291.6443786621094,291.1533508300781,1.0,0.2453296184539795,0.7501158714294434,0.7501158714294434,1.0,1.0,-1.0838042497634888,0.453165739774704,0.6306384801864624,0.1886595487594604,0.0,0.0,0.5227480530738831,45.65275955200195,52.0,-9.946364402770996,-11174.9033203125,156.42996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559408843517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882704019546509,0.4882759153842926,-5.523007075680653e-06,0.0,0.0002597474376671,0.0,0.0,28.6728744506836,0.0,0.0,0.0,0.3656043410301208,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159223020076751,-2580.74853515625,304.143798828125,0.7742050290107727,0.1816394031047821,0.1642885059118271,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732286125421524,-1397.3040771484375,304.1395568847656,0.6872392892837524,0.1263673603534698,0.088980458676815,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749498367309,-5860.11865234375,304.1492614746094,0.9990000128746032,0.4627719521522522,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366661958396,-1151.108154296875,295.2552795410156,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,291.6531066894531,291.1485900878906,1.0,0.2465257048606872,0.7500341534614563,0.7500341534614563,1.0,1.0,-1.0884854793548584,0.4552544355392456,0.6332310438156128,0.1895894557237625,0.0,0.0,0.5232430696487427,46.125858306884766,52.0,-11.81051254272461,-11214.5419921875,158.60997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.2562479078769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886802136898041,0.4886857569217682,-5.5231876103789546e-06,0.0,0.0002600590523798,0.0,0.0,28.70484733581543,0.0,0.0,0.0,0.3657136559486389,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166081726551055,-2593.10400390625,304.1436767578125,0.773552656173706,0.1824249178171157,0.1650147289037704,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743555799126625,-1413.2735595703125,304.139404296875,0.6882435083389282,0.1277514845132827,0.0899646878242492,293.0985107421875,297.1499938964844,293.1499938964844,0.307040274143219,-5900.86572265625,304.14471435546875,0.9990000128746032,0.4631834030151367,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030400075484067,-1152.570068359375,295.2538757324219,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,291.66473388671875,291.14373779296875,1.0,0.2479312717914581,0.7498763799667358,0.7498763799667358,1.0,1.0,-1.0937787294387815,0.4576029181480407,0.636175811290741,0.1906490474939346,0.0,0.0,0.5240767598152161,46.7069091796875,55.0,-12.862837791442873,-11259.544921875,161.17967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.256549209356308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896760582923889,0.489681601524353,-5.526839686353924e-06,0.0,0.0002603648463264,0.0,0.0,28.796884536743164,0.0,0.0,0.0,0.3660210072994232,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179790422320365,-2617.744384765625,304.1434936523437,0.7714064717292786,0.1839754581451416,0.1664605438709259,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766243189573288,-1445.5789794921875,304.13916015625,0.6894508600234985,0.1306064873933792,0.0919542759656906,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.12451171875,304.1357727050781,0.9990000128746032,0.4632079899311065,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030478073749691,-1155.9139404296875,295.2516174316406,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,291.6952819824219,291.1340637207031,1.0,0.2512866854667663,0.7495608329772949,0.7495608329772949,1.0,1.0,-1.105961799621582,0.4629973769187927,0.6429644227027893,0.193160206079483,0.0,0.0,0.5267240405082703,48.15732192993164,58.0,-13.487475395202637,-11363.17578125,167.3863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572264075279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933926165103912,0.4933981597423553,-5.544473879126599e-06,0.0,0.0002610521041788,0.0,0.0,29.159799575805664,0.0,0.0,0.0,0.3672212362289428,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179790422320365,-2617.744384765625,304.1434936523437,0.7714064717292786,0.1839754581451416,0.1664605438709259,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766243189573288,-1445.5789794921875,304.13916015625,0.6894508600234985,0.1306064873933792,0.0919542759656906,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.12451171875,304.1357727050781,0.9990000128746032,0.4632079899311065,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030478073749691,-1155.9139404296875,295.2516174316406,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,291.6952819824219,291.1340637207031,1.0,0.2512866854667663,0.7495608329772949,0.7495608329772949,1.0,1.0,-1.105961799621582,0.4629973769187927,0.6429644227027893,0.193160206079483,0.0,0.0,0.5267240405082703,48.15732192993164,58.0,-13.487475395202637,-11363.17578125,167.3863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572264075279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933926165103912,0.4933981597423553,-5.544473879126599e-06,0.0,0.0002610521041788,0.0,0.0,29.159799575805664,0.0,0.0,0.0,0.3672212362289428,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.119342066347599,-2642.17529296875,304.1434020996094,0.7684903144836426,0.1854944825172424,0.1678891628980636,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.079404130578041,-1485.4681396484375,304.1380920410156,0.6911076903343201,0.1343427002429962,0.0944286808371543,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616356194019317,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.0030569278169423,-1159.758544921875,295.25018310546875,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,291.73388671875,291.124267578125,1.0,0.2552444338798523,0.749245285987854,0.749245285987854,1.0,1.0,-1.1202486753463743,0.4693045914173126,0.650944173336029,0.1962287575006485,0.0,0.0,0.530672013759613,49.91437530517578,61.0,-13.694022178649902,-11483.4033203125,174.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581371963024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993662536144256,0.4993718266487121,-5.575752766162623e-06,0.0,0.0002619764418341,0.0,0.0,29.76201057434082,0.0,0.0,0.0,0.3691955208778381,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.119342066347599,-2642.17529296875,304.1434020996094,0.7684903144836426,0.1854944825172424,0.1678891628980636,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.079404130578041,-1485.4681396484375,304.1380920410156,0.6911076903343201,0.1343427002429962,0.0944286808371543,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616356194019317,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.0030569278169423,-1159.758544921875,295.25018310546875,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,291.73388671875,291.124267578125,1.0,0.2552444338798523,0.749245285987854,0.749245285987854,1.0,1.0,-1.1202486753463743,0.4693045914173126,0.650944173336029,0.1962287575006485,0.0,0.0,0.530672013759613,49.91437530517578,61.0,-13.694022178649902,-11483.4033203125,174.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581371963024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993662536144256,0.4993718266487121,-5.575752766162623e-06,0.0,0.0002619764418341,0.0,0.0,29.76201057434082,0.0,0.0,0.0,0.3691955208778381,4.0,0.0,1.0
