time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206901744008064,-2666.265869140625,304.1433410644531,0.7650789618492126,0.1869852691888809,0.1692994236946106,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828081518411636,-1534.6484375,304.1363830566406,0.693648636341095,0.1388408541679382,0.0974982306361198,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584635496139526,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030675071757286,-1164.132568359375,295.2501220703125,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,291.7838134765625,291.1150817871094,1.0,0.2596818208694458,0.7488235831260681,0.7488235831260681,1.0,1.0,-1.1363637447357178,0.4763819873332977,0.6599817872047424,0.199808582663536,0.0,0.0,0.535852313041687,51.92158126831055,49.0,-12.717883110046388,-11617.1591796875,183.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594207525253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076251029968262,0.5076307654380798,-5.62137665838236e-06,0.0,0.0002632791001815,0.0,0.0,30.617530822753903,0.0,0.0,0.0,0.3719651401042938,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206901744008064,-2666.265869140625,304.1433410644531,0.7650789618492126,0.1869852691888809,0.1692994236946106,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828081518411636,-1534.6484375,304.1363830566406,0.693648636341095,0.1388408541679382,0.0974982306361198,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584635496139526,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030675071757286,-1164.132568359375,295.2501220703125,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,291.7838134765625,291.1150817871094,1.0,0.2596818208694458,0.7488235831260681,0.7488235831260681,1.0,1.0,-1.1363637447357178,0.4763819873332977,0.6599817872047424,0.199808582663536,0.0,0.0,0.535852313041687,51.92158126831055,49.0,-12.717883110046388,-11617.1591796875,183.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.2594207525253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076251029968262,0.5076307654380798,-5.62137665838236e-06,0.0,0.0002632791001815,0.0,0.0,30.617530822753903,0.0,0.0,0.0,0.3719651401042938,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218060329556465,-2685.869140625,304.14373779296875,0.7691610455513,0.1885045319795608,0.1706244498491287,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863418877124786,-1585.7593994140625,304.13507080078125,0.7039290070533752,0.1435514539480209,0.1008054986596107,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556330442428589,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030733039602637,-1166.0230712890625,295.26171875,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,291.8249816894531,291.1235046386719,1.0,0.2584545314311981,0.748401939868927,0.748401939868927,1.0,1.0,-1.137879729270935,0.476986289024353,0.660893440246582,0.2000925540924072,0.0,0.0,0.5398264527320862,51.25924682617188,37.0,13.007291793823242,-11669.54296875,182.84622192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610451579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516304612159729,0.5163102746009827,-5.676168257195968e-06,0.0,0.0002649276575539,0.0,0.0,31.56414794921875,0.0,0.0,0.0,0.3749246299266815,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218060329556465,-2685.869140625,304.14373779296875,0.7691610455513,0.1885045319795608,0.1706244498491287,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863418877124786,-1585.7593994140625,304.13507080078125,0.7039290070533752,0.1435514539480209,0.1008054986596107,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556330442428589,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030733039602637,-1166.0230712890625,295.26171875,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,291.8249816894531,291.1235046386719,1.0,0.2584545314311981,0.748401939868927,0.748401939868927,1.0,1.0,-1.137879729270935,0.476986289024353,0.660893440246582,0.2000925540924072,0.0,0.0,0.5398264527320862,51.25924682617188,37.0,13.007291793823242,-11669.54296875,182.84622192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610451579093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516304612159729,0.5163102746009827,-5.676168257195968e-06,0.0,0.0002649276575539,0.0,0.0,31.56414794921875,0.0,0.0,0.0,0.3749246299266815,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222359612584114,-2693.196044921875,304.1440734863281,0.7739101052284241,0.1892811059951782,0.171271800994873,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877972096204757,-1606.6766357421875,304.1351623535156,0.7110084891319275,0.1454721987247467,0.1022455468773841,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556508362293243,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725868418812,-1165.138916015625,295.27593994140625,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,291.8267517089844,291.1379699707031,1.0,0.256151407957077,0.7481910586357117,0.7481910586357117,1.0,1.0,-1.1332495212554932,0.4749214053153991,0.658328115940094,0.1989461630582809,0.0,0.0,0.5394671559333801,50.0078239440918,37.0,26.62969207763672,-11648.4130859375,179.01263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.261839359998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175445675849915,0.5175502300262451,-5.691634669346968e-06,0.0,0.0002657336590345,0.0,0.0,31.736610412597656,0.0,0.0,0.0,0.3754298090934753,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226437836885452,-2700.1103515625,304.1444091796875,0.7802891135215759,0.1900665014982223,0.1719115823507309,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889131426811218,-1622.6160888671875,304.1358337402344,0.7183752059936523,0.1469044983386993,0.1033769622445106,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635324478149,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569303095340729,0.3813135921955108,293.1472473144531,297.1499938964844,293.1499938964844,0.0030705675017088,-1163.7109375,295.2914733886719,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,291.8138122558594,291.15350341796875,1.0,0.2528628706932068,0.7480014562606812,0.7480014562606812,1.0,1.0,-1.1254857778549194,0.4714851677417755,0.6540006399154663,0.1970601230859756,0.0,0.0,0.5379185676574707,48.28343200683594,40.0,35.122501373291016,-11599.1748046875,173.3638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.2625174224376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163894891738892,0.5163951516151428,-5.692812464985764e-06,0.0,0.0002664218191057,0.0,0.0,31.648887634277344,0.0,0.0,0.0,0.3751335740089416,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236107125878334,-2716.839599609375,304.1446533203125,0.7885609865188599,0.1916111409664154,0.1732401400804519,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901982486248016,-1640.781982421875,304.138427734375,0.7264184951782227,0.1484332531690597,0.1046737879514694,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.461870402097702,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700524803251,-1162.6539306640625,295.3163452148437,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,291.7695007324219,291.1718139648437,1.0,0.2497966140508651,0.7476221919059753,0.7476221919059753,1.0,1.0,-1.1176888942718506,0.4680469632148742,0.6496419310569763,0.195029154419899,0.0,0.0,0.5333165526390076,46.4216194152832,43.0,21.94304084777832,-11523.919921875,167.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.263384461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092658996582031,0.5092715620994568,-5.6599856179673225e-06,0.0,0.0002673017443157,0.0,0.0,30.925586700439453,0.0,0.0,0.0,0.3728607594966888,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236107125878334,-2716.839599609375,304.1446533203125,0.7885609865188599,0.1916111409664154,0.1732401400804519,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901982486248016,-1640.781982421875,304.138427734375,0.7264184951782227,0.1484332531690597,0.1046737879514694,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.461870402097702,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700524803251,-1162.6539306640625,295.3163452148437,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,291.7695007324219,291.1718139648437,1.0,0.2497966140508651,0.7476221919059753,0.7476221919059753,1.0,1.0,-1.1176888942718506,0.4680469632148742,0.6496419310569763,0.195029154419899,0.0,0.0,0.5333165526390076,46.4216194152832,43.0,21.94304084777832,-11523.919921875,167.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.263384461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092658996582031,0.5092715620994568,-5.6599856179673225e-06,0.0,0.0002673017443157,0.0,0.0,30.925586700439453,0.0,0.0,0.0,0.3728607594966888,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011961579322,-2737.859619140625,304.1444396972656,0.7934541702270508,0.1931313872337341,0.1745792478322982,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909990295767784,-1652.165771484375,304.14093017578125,0.7302436828613281,0.1494355648756027,0.105377696454525,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.4736328125,304.1719970703125,0.9990000128746032,0.467241883277893,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.003076481167227,-1165.0716552734375,295.3277893066406,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,291.7413024902344,291.1711120605469,1.0,0.2485527843236923,0.7472429275512695,0.7472429275512695,1.0,1.0,-1.1153380870819092,0.4669903814792633,0.6483476758003235,0.194316029548645,0.0,0.0,0.5303953289985657,45.63034439086914,46.0,4.575712203979492,-11495.7138671875,165.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636809051036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033721327781677,0.5033777356147766,-5.621621312457137e-06,0.0,0.0002676025906112,0.0,0.0,30.28349876403809,0.0,0.0,0.0,0.370828628540039,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011961579322,-2737.859619140625,304.1444396972656,0.7934541702270508,0.1931313872337341,0.1745792478322982,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909990295767784,-1652.165771484375,304.14093017578125,0.7302436828613281,0.1494355648756027,0.105377696454525,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.4736328125,304.1719970703125,0.9990000128746032,0.467241883277893,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.003076481167227,-1165.0716552734375,295.3277893066406,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,291.7413024902344,291.1711120605469,1.0,0.2485527843236923,0.7472429275512695,0.7472429275512695,1.0,1.0,-1.1153380870819092,0.4669903814792633,0.6483476758003235,0.194316029548645,0.0,0.0,0.5303953289985657,45.63034439086914,46.0,4.575712203979492,-11495.7138671875,165.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636809051036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033721327781677,0.5033777356147766,-5.621621312457137e-06,0.0,0.0002676025906112,0.0,0.0,30.28349876403809,0.0,0.0,0.0,0.370828628540039,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260570585727691,-2760.06640625,304.1441955566406,0.7958773374557495,0.1946390569210052,0.1759307086467743,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919849053025245,-1666.3966064453125,304.14227294921875,0.732331395149231,0.1507968306541443,0.106233961880207,293.0829467773437,297.1499938964844,293.1499938964844,0.300166517496109,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718522727489471,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.003086294978857,-1168.96142578125,295.3373107910156,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,291.7333984375,291.1658020019531,1.0,0.2487876266241073,0.7470396161079407,0.7470396161079407,1.0,1.0,-1.11744487285614,0.4679111838340759,0.6495336890220642,0.1946942061185836,0.0,0.0,0.5284422039985657,45.57110595703125,49.0,-5.63971757888794,-11503.701171875,165.8263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636019885540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992587566375732,0.4992643594741821,-5.593722562480252e-06,0.0,0.0002675224968697,0.0,0.0,29.83497810363769,0.0,0.0,0.0,0.3693903982639313,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260570585727691,-2760.06640625,304.1441955566406,0.7958773374557495,0.1946390569210052,0.1759307086467743,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919849053025245,-1666.3966064453125,304.14227294921875,0.732331395149231,0.1507968306541443,0.106233961880207,293.0829467773437,297.1499938964844,293.1499938964844,0.300166517496109,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718522727489471,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.003086294978857,-1168.96142578125,295.3373107910156,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,291.7333984375,291.1658020019531,1.0,0.2487876266241073,0.7470396161079407,0.7470396161079407,1.0,1.0,-1.11744487285614,0.4679111838340759,0.6495336890220642,0.1946942061185836,0.0,0.0,0.5284422039985657,45.57110595703125,49.0,-5.63971757888794,-11503.701171875,165.8263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636019885540008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992587566375732,0.4992643594741821,-5.593722562480252e-06,0.0,0.0002675224968697,0.0,0.0,29.83497810363769,0.0,0.0,0.0,0.3693903982639313,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273773461580276,-2783.43505859375,304.1439208984375,0.7963440418243408,0.1961339116096496,0.1772907376289367,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935633108019828,-1689.40283203125,304.1421813964844,0.7339099645614624,0.152975931763649,0.1076211109757423,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525012493133,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750493466854095,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.0030991854146122,-1174.2108154296875,295.344970703125,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,291.73974609375,291.15582275390625,1.0,0.2502352297306061,0.7468363046646118,0.7468363046646118,1.0,1.0,-1.1235170364379885,0.4705657064914703,0.6529513001441956,0.1960320025682449,0.0,0.0,0.5281118750572205,46.08678817749024,52.0,-12.598246574401855,-11545.5380859375,168.58102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633487582206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976243674755096,0.4976299405097961,-5.579197022598237e-06,0.0,0.0002672655391506,0.0,0.0,29.64233589172364,0.0,0.0,0.0,0.3687802851200104,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273773461580276,-2783.43505859375,304.1439208984375,0.7963440418243408,0.1961339116096496,0.1772907376289367,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935633108019828,-1689.40283203125,304.1421813964844,0.7339099645614624,0.152975931763649,0.1076211109757423,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525012493133,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750493466854095,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.0030991854146122,-1174.2108154296875,295.344970703125,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,291.73974609375,291.15582275390625,1.0,0.2502352297306061,0.7468363046646118,0.7468363046646118,1.0,1.0,-1.1235170364379885,0.4705657064914703,0.6529513001441956,0.1960320025682449,0.0,0.0,0.5281118750572205,46.08678817749024,52.0,-12.598246574401855,-11545.5380859375,168.58102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633487582206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976243674755096,0.4976299405097961,-5.579197022598237e-06,0.0,0.0002672655391506,0.0,0.0,29.64233589172364,0.0,0.0,0.0,0.3687802851200104,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280511319637298,-2795.352294921875,304.143798828125,0.7959681749343872,0.1968743801116943,0.1779714524745941,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4932057559490204,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945308059453964,-1703.517822265625,304.141845703125,0.7345197796821594,0.1542113274335861,0.1084743812680244,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.205078125,304.1522216796875,0.9990000128746032,0.4761531352996826,0.3724835813045501,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065868679434,-1177.2364501953125,295.3486022949219,0.4932057559490204,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,291.7474975585937,291.14996337890625,1.0,0.2513372004032135,0.7467346787452698,0.7467346787452698,1.0,1.0,-1.127784252166748,0.4724307060241699,0.6553535461425781,0.1970036029815673,0.0,0.0,0.5286132097244263,46.52690887451172,52.0,-14.675169944763184,-11577.892578125,170.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.2632291316986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497929960489273,0.4979355335235595,-5.57829071112792e-06,0.0,0.00026714411797,0.0,0.0,29.66195106506348,0.0,0.0,0.0,0.3688505887985229,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270933389663,-2807.29345703125,304.1437072753906,0.7952343225479126,0.1976083517074585,0.178650751709938,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955460220575332,-1718.3173828125,304.1414794921875,0.7349104285240173,0.1555196046829223,0.1093694344162941,293.07568359375,297.1499938964844,293.1499938964844,0.3065822720527649,-5892.90087890625,304.1474304199219,0.9990000128746032,0.4769380092620849,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144954264163,-1180.459716796875,295.3523864746094,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,291.7579040527344,291.1439514160156,1.0,0.2526564300060272,0.7465603351593018,0.7465603351593018,1.0,1.0,-1.1327192783355713,0.4745768308639526,0.6581424474716187,0.1981307566165924,0.0,0.0,0.5295330882072449,47.07700729370117,55.0,-15.773978233337402,-11616.5029296875,173.2050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631499171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989853203296661,0.4989908933639526,-5.581846380664501e-06,0.0,0.0002670637040864,0.0,0.0,29.759973526000977,0.0,0.0,0.0,0.3691745400428772,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300744116306305,-2831.046875,304.1435546875,0.7929055690765381,0.1990508139133453,0.1799979209899902,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979195088148117,-1752.8614501953125,304.1403503417969,0.7355954647064209,0.1586600691080093,0.1114749982953071,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773213267326355,0.3809794783592224,293.12664794921875,297.1499938964844,293.1499938964844,0.0031315020751208,-1187.355712890625,295.36065673828125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,291.7843322753906,291.1319274902344,1.0,0.2558619976043701,0.7462117671966553,0.7462117671966553,1.0,1.0,-1.144479274749756,0.4796954989433288,0.664783775806427,0.200858011841774,0.0,0.0,0.5325785279273987,48.45985412597656,58.0,-16.71331024169922,-11710.5732421875,179.43551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132470607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032332539558411,0.50323885679245,-5.602061719400808e-06,0.0,0.0002671279944479,0.0,0.0,30.18336677551269,0.0,0.0,0.0,0.3705560266971588,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300744116306305,-2831.046875,304.1435546875,0.7929055690765381,0.1990508139133453,0.1799979209899902,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979195088148117,-1752.8614501953125,304.1403503417969,0.7355954647064209,0.1586600691080093,0.1114749982953071,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773213267326355,0.3809794783592224,293.12664794921875,297.1499938964844,293.1499938964844,0.0031315020751208,-1187.355712890625,295.36065673828125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,291.7843322753906,291.1319274902344,1.0,0.2558619976043701,0.7462117671966553,0.7462117671966553,1.0,1.0,-1.144479274749756,0.4796954989433288,0.664783775806427,0.200858011841774,0.0,0.0,0.5325785279273987,48.45985412597656,58.0,-16.71331024169922,-11710.5732421875,179.43551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632132470607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032332539558411,0.50323885679245,-5.602061719400808e-06,0.0,0.0002671279944479,0.0,0.0,30.18336677551269,0.0,0.0,0.0,0.3705560266971588,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064860343933,-2854.468017578125,304.1434936523437,0.7896883487701416,0.2004546076059341,0.181322306394577,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007875055074691,-1794.420654296875,304.1387939453125,0.7363843321800232,0.1624004542827606,0.1140276342630386,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.476139634847641,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031500260811299,-1194.8175048828125,295.3699035644531,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,291.8191833496094,291.1200866699219,1.0,0.2596965432167053,0.745863139629364,0.745863139629364,1.0,1.0,-1.1583988666534424,0.4857631325721741,0.6726357936859131,0.2041370123624801,0.0,0.0,0.5372200608253479,50.165321350097656,61.0,-16.398143768310547,-11824.0595703125,187.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117803096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103414058685303,0.5103470683097839,-5.639968094328651e-06,0.0,0.0002676339063327,0.0,0.0,30.918630599975582,0.0,0.0,0.0,0.3729279935359955,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064860343933,-2854.468017578125,304.1434936523437,0.7896883487701416,0.2004546076059341,0.181322306394577,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007875055074691,-1794.420654296875,304.1387939453125,0.7363843321800232,0.1624004542827606,0.1140276342630386,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.476139634847641,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031500260811299,-1194.8175048828125,295.3699035644531,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,291.8191833496094,291.1200866699219,1.0,0.2596965432167053,0.745863139629364,0.745863139629364,1.0,1.0,-1.1583988666534424,0.4857631325721741,0.6726357936859131,0.2041370123624801,0.0,0.0,0.5372200608253479,50.165321350097656,61.0,-16.398143768310547,-11824.0595703125,187.08680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637117803096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103414058685303,0.5103470683097839,-5.639968094328651e-06,0.0,0.0002676339063327,0.0,0.0,30.918630599975582,0.0,0.0,0.0,0.3729279935359955,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403634786605,-2877.904541015625,304.1434326171875,0.7858262062072754,0.201803520321846,0.1826139539480209,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041079983115196,-1842.246826171875,304.1369934082031,0.7372883558273315,0.166637971997261,0.1169562265276908,293.1174011230469,297.1499938964844,293.1499938964844,0.3290717899799347,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734289646148681,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031685149297118,-1202.36865234375,295.377685546875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,291.8221435546875,291.1055603027344,1.0,0.2640276551246643,0.7453981637954712,0.7453981637954712,1.0,1.0,-1.1740264892578125,0.4925673604011535,0.6814590692520142,0.2078438550233841,0.0,0.0,0.5437188148498535,52.14327239990234,64.0,-21.047607421875,-11963.9423828125,195.9906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.05859375,18000.0,0.0,0.0,0.2647902071475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204042196273804,0.520409882068634,-5.696280823030975e-06,0.0,0.0002687283849809,0.0,0.0,31.98999786376953,0.0,0.0,0.0,0.3763490915298462,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403634786605,-2877.904541015625,304.1434326171875,0.7858262062072754,0.201803520321846,0.1826139539480209,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041079983115196,-1842.246826171875,304.1369934082031,0.7372883558273315,0.166637971997261,0.1169562265276908,293.1174011230469,297.1499938964844,293.1499938964844,0.3290717899799347,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734289646148681,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031685149297118,-1202.36865234375,295.377685546875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,291.8221435546875,291.1055603027344,1.0,0.2640276551246643,0.7453981637954712,0.7453981637954712,1.0,1.0,-1.1740264892578125,0.4925673604011535,0.6814590692520142,0.2078438550233841,0.0,0.0,0.5437188148498535,52.14327239990234,64.0,-21.047607421875,-11963.9423828125,195.9906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.05859375,18000.0,0.0,0.0,0.2647902071475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204042196273804,0.520409882068634,-5.696280823030975e-06,0.0,0.0002687283849809,0.0,0.0,31.98999786376953,0.0,0.0,0.0,0.3763490915298462,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049820184707,-2901.876220703125,304.1433410644531,0.7815549969673157,0.2032853662967682,0.1838998049497604,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076981946825981,-1893.5853271484373,304.1353759765625,0.7380585074424744,0.1709195226430893,0.1200751885771751,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692060351371765,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870647799223,-1210.0672607421875,295.3812255859375,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,291.8133544921875,291.08905029296875,1.0,0.2687421441078186,0.7449331879615784,0.7449331879615784,1.0,1.0,-1.1909090280532837,0.4999309182167053,0.6909781694412231,0.2118875086307525,0.0,0.0,0.5528560876846313,54.35617446899414,52.0,-21.375293731689453,-12135.6806640625,205.9918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.2666134834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353125333786011,0.5353183150291443,-5.782083462690935e-06,0.0,0.0002705787774175,0.0,0.0,33.62884521484375,0.0,0.0,0.0,0.3814677298069,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049820184707,-2901.876220703125,304.1433410644531,0.7815549969673157,0.2032853662967682,0.1838998049497604,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076981946825981,-1893.5853271484373,304.1353759765625,0.7380585074424744,0.1709195226430893,0.1200751885771751,293.142333984375,297.1499938964844,293.1499938964844,0.3389213383197784,-6392.0,304.11474609375,0.9990000128746032,0.4692060351371765,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870647799223,-1210.0672607421875,295.3812255859375,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,291.8133544921875,291.08905029296875,1.0,0.2687421441078186,0.7449331879615784,0.7449331879615784,1.0,1.0,-1.1909090280532837,0.4999309182167053,0.6909781694412231,0.2118875086307525,0.0,0.0,0.5528560876846313,54.35617446899414,52.0,-21.375293731689453,-12135.6806640625,205.9918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.17578125,18000.0,0.0,0.0,0.2666134834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353125333786011,0.5353183150291443,-5.782083462690935e-06,0.0,0.0002705787774175,0.0,0.0,33.62884521484375,0.0,0.0,0.0,0.3814677298069,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349595785140991,-2916.8310546875,304.1430053710937,0.7826220393180847,0.2042680382728576,0.1847739070653915,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091465130448341,-1914.0968017578125,304.1354064941406,0.7402667999267578,0.17246775329113,0.1213232353329658,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.4669017195701599,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937912572175,-1212.8338623046875,295.3843688964844,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,291.78631591796875,291.083984375,1.0,0.2688351273536682,0.7447006702423096,0.7447006702423096,1.0,1.0,-1.1938449144363403,0.5011652112007141,0.6926797032356262,0.21263387799263,0.0,0.0,0.5578360557556152,54.4651985168457,52.0,-15.415688514709473,-12201.796875,207.1944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.966796875,18000.0,0.0,0.0,0.2678246200084686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440674424171448,0.5440732836723328,-5.835839147039224e-06,0.0,0.000271807948593,0.0,0.0,34.63071823120117,0.0,0.0,0.0,0.3845298588275909,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355901956558227,-2927.653076171875,304.14312744140625,0.7855578064918518,0.2050108313560485,0.1855127364397049,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696935176849,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101986840367317,-1928.7886962890625,304.1361389160156,0.7437190413475037,0.173738345503807,0.122283861041069,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713327407837,-6360.85498046875,304.1298217773437,0.9990000128746032,0.4653403759002685,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.003198429942131,-1214.3936767578125,295.39337158203125,0.4798696935176849,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,291.7648620605469,291.0891418457031,1.0,0.2677141427993774,0.7444345951080322,0.7444345951080322,1.0,1.0,-1.1923418045043943,0.5004456639289856,0.6918961405754089,0.2122576087713241,0.0,0.0,0.5618025660514832,53.8355598449707,40.0,2.5215282440185547,-12238.3662109375,205.41297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.25,18000.0,0.0,0.0,0.2691687643527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525944232940674,0.5526003241539001,-5.892798981221858e-06,0.0,0.0002731720742303,0.0,0.0,35.64649963378906,0.0,0.0,0.0,0.3875476121902466,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.13613823056221,-2936.316650390625,304.14453125,0.7957866191864014,0.206187218427658,0.1865428388118744,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116380095481872,-1948.3468017578125,304.13836669921875,0.754436194896698,0.1760073751211166,0.1238357499241828,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789076805115,-6156.38037109375,304.15826416015625,0.9990000128746032,0.4655260741710663,0.3906826078891754,293.1162414550781,297.1499938964844,293.1499938964844,0.0032001051586121,-1213.4373779296875,295.4310302734375,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,291.7582092285156,291.1256408691406,1.0,0.2622902691364288,0.7439023852348328,0.7439023852348328,1.0,1.0,-1.1793742179870603,0.494620531797409,0.6847536563873291,0.2090589553117752,0.0,0.0,0.5637503266334534,50.94390487670898,43.0,42.85074234008789,-12194.26953125,195.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614387392997742,0.5614446997642517,-5.97140024183318e-06,0.0,0.0002759422641247,0.0,0.0,36.817996978759766,0.0,0.0,0.0,0.3908877968788147,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.13613823056221,-2936.316650390625,304.14453125,0.7957866191864014,0.206187218427658,0.1865428388118744,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116380095481872,-1948.3468017578125,304.13836669921875,0.754436194896698,0.1760073751211166,0.1238357499241828,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789076805115,-6156.38037109375,304.15826416015625,0.9990000128746032,0.4655260741710663,0.3906826078891754,293.1162414550781,297.1499938964844,293.1499938964844,0.0032001051586121,-1213.4373779296875,295.4310302734375,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,291.7582092285156,291.1256408691406,1.0,0.2622902691364288,0.7439023852348328,0.7439023852348328,1.0,1.0,-1.1793742179870603,0.494620531797409,0.6847536563873291,0.2090589553117752,0.0,0.0,0.5637503266334534,50.94390487670898,43.0,42.85074234008789,-12194.26953125,195.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614387392997742,0.5614446997642517,-5.97140024183318e-06,0.0,0.0002759422641247,0.0,0.0,36.817996978759766,0.0,0.0,0.0,0.3908877968788147,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365091055631637,-2941.907470703125,304.14569091796875,0.8029954433441162,0.2072165757417678,0.1874275505542755,293.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129973456263542,-1966.76416015625,304.13995361328125,0.7628353238105774,0.1782674193382263,0.1253570467233657,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.82958984375,304.1703491210937,0.9990000128746032,0.469413697719574,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032032246235758,-1212.8897705078125,295.4750061035156,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,291.7835388183594,291.1622009277344,1.0,0.2593717575073242,0.7433702349662781,0.7433702349662781,1.0,1.0,-1.17178213596344,0.4912016987800598,0.6805804371833801,0.2070834189653396,0.0,0.0,0.5595074892044067,49.11556243896485,46.0,42.432010650634766,-12103.353515625,189.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569349527359009,0.5569409728050232,-5.964111551293172e-06,0.0,0.0002781858202069,0.0,0.0,36.38394546508789,0.0,0.0,0.0,0.3895651996135711,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365091055631637,-2941.907470703125,304.14569091796875,0.8029954433441162,0.2072165757417678,0.1874275505542755,293.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129973456263542,-1966.76416015625,304.13995361328125,0.7628353238105774,0.1782674193382263,0.1253570467233657,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.82958984375,304.1703491210937,0.9990000128746032,0.469413697719574,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032032246235758,-1212.8897705078125,295.4750061035156,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,291.7835388183594,291.1622009277344,1.0,0.2593717575073242,0.7433702349662781,0.7433702349662781,1.0,1.0,-1.17178213596344,0.4912016987800598,0.6805804371833801,0.2070834189653396,0.0,0.0,0.5595074892044067,49.11556243896485,46.0,42.432010650634766,-12103.353515625,189.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569349527359009,0.5569409728050232,-5.964111551293172e-06,0.0,0.0002781858202069,0.0,0.0,36.38394546508789,0.0,0.0,0.0,0.3895651996135711,4.0,0.0,1.0
