time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370797008275985,-2951.51708984375,304.14617919921875,0.8067000508308411,0.2080319374799728,0.1881700456142425,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146326959133148,-1989.427001953125,304.1405639648437,0.7683618664741516,0.180396556854248,0.1268879920244217,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738760590553283,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152652274817,-1216.9493408203125,295.5033264160156,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,291.7843017578125,291.1705017089844,1.0,0.2582599818706512,0.7431114315986633,0.7431114315986633,1.0,1.0,-1.1699562072753906,0.4903522431850433,0.6796039938926697,0.206598550081253,0.0,0.0,0.5558463931083679,48.35305404663086,49.0,16.680200576782227,-12054.8994140625,187.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238579750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496841073036194,0.5496900677680969,-5.91870048083365e-06,0.0,0.000279723200947,0.0,0.0,35.523765563964844,0.0,0.0,0.0,0.3870517015457153,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370797008275985,-2951.51708984375,304.14617919921875,0.8067000508308411,0.2080319374799728,0.1881700456142425,293.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146326959133148,-1989.427001953125,304.1405639648437,0.7683618664741516,0.180396556854248,0.1268879920244217,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738760590553283,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152652274817,-1216.9493408203125,295.5033264160156,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,291.7843017578125,291.1705017089844,1.0,0.2582599818706512,0.7431114315986633,0.7431114315986633,1.0,1.0,-1.1699562072753906,0.4903522431850433,0.6796039938926697,0.206598550081253,0.0,0.0,0.5558463931083679,48.35305404663086,49.0,16.680200576782227,-12054.8994140625,187.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238579750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496841073036194,0.5496900677680969,-5.91870048083365e-06,0.0,0.000279723200947,0.0,0.0,35.523765563964844,0.0,0.0,0.0,0.3870517015457153,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.137897327542305,-2965.690673828125,304.1460876464844,0.8080305457115173,0.2090105265378952,0.1890232414007187,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160764545202255,-2009.5001220703125,304.14129638671875,0.7709692120552063,0.1821752935647964,0.1281259208917617,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776501655578613,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329754903912,-1223.711669921875,295.52447509765625,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,291.7763977050781,291.1665344238281,1.0,0.2586060166358948,0.7428525686264038,0.7428525686264038,1.0,1.0,-1.172284722328186,0.4913285076618194,0.680956244468689,0.2071347087621688,0.0,0.0,0.5537033081054688,48.35678482055664,52.0,-0.8438751101493835,-12059.5458984375,187.87510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765779793262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447481274604797,0.5447539687156677,-5.881865490664495e-06,0.0,0.0002806915144901,0.0,0.0,34.915977478027344,0.0,0.0,0.0,0.3852511942386627,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.137897327542305,-2965.690673828125,304.1460876464844,0.8080305457115173,0.2090105265378952,0.1890232414007187,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160764545202255,-2009.5001220703125,304.14129638671875,0.7709692120552063,0.1821752935647964,0.1281259208917617,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776501655578613,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329754903912,-1223.711669921875,295.52447509765625,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,291.7763977050781,291.1665344238281,1.0,0.2586060166358948,0.7428525686264038,0.7428525686264038,1.0,1.0,-1.172284722328186,0.4913285076618194,0.680956244468689,0.2071347087621688,0.0,0.0,0.5537033081054688,48.35678482055664,52.0,-0.8438751101493835,-12059.5458984375,187.87510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765779793262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447481274604797,0.5447539687156677,-5.881865490664495e-06,0.0,0.0002806915144901,0.0,0.0,34.915977478027344,0.0,0.0,0.0,0.3852511942386627,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383216083049774,-2973.072021484375,304.1460266113281,0.8079345226287842,0.2094468921422958,0.1894368529319763,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169205084443092,-2021.279541015625,304.1413269042969,0.7717480659484863,0.1832624971866607,0.1288375258445739,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.87548828125,304.15985107421875,0.9990000128746032,0.4790820479393005,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428957056254,-1227.588134765625,295.53387451171875,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,291.7723083496094,291.16241455078125,1.0,0.2592320144176483,0.7427231669425964,0.7427231669425964,1.0,1.0,-1.1748437881469729,0.4924292862415313,0.6824144721031189,0.2077456712722778,0.0,0.0,0.5531938076019287,48.58776092529297,52.0,-6.5569024085998535,-12077.884765625,189.1475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769102156162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432572960853577,0.5432631373405457,-5.86954092796077e-06,0.0,0.000281028682366,0.0,0.0,34.72772216796875,0.0,0.0,0.0,0.3846937119960785,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387426257133484,-2980.409912109375,304.14599609375,0.8073940873146057,0.2098599672317505,0.1898292005062103,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894576072692871,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.117885947227478,-2034.7657470703125,304.1411437988281,0.7723211050033569,0.1844527423381805,0.1296472996473312,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550384521484,-5987.458984375,304.15533447265625,0.9990000128746032,0.4801599681377411,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032533491030335,-1231.7198486328125,295.54254150390625,0.4894576072692871,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,291.76336669921875,291.1570739746094,1.0,0.2601180672645569,0.7425413727760315,0.7425413727760315,1.0,1.0,-1.1782270669937134,0.4938841164112091,0.6843429207801819,0.2085516303777694,0.0,0.0,0.5531459450721741,48.94945526123047,55.0,-11.387521743774414,-12107.2001953125,190.9497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.2771838009357452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425307154655457,0.5425365567207336,-5.861896170245018e-06,0.0,0.0002813063038047,0.0,0.0,34.62813186645508,0.0,0.0,0.0,0.384404718875885,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.139620155096054,-2995.780517578125,304.1458435058594,0.8051155805587769,0.2106397897005081,0.1905773878097534,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198237687349319,-2061.816162109375,304.1408996582031,0.7722547054290771,0.1865609586238861,0.1312131136655807,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703188896179,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811592996120453,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755578868091,-1240.72412109375,295.5560607910156,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,291.7217712402344,291.14080810546875,1.0,0.2625622451305389,0.7421778440475464,0.7421778440475464,1.0,1.0,-1.1869078874588013,0.4976356327533722,0.6892722845077515,0.2106371968984604,0.0,0.0,0.5551115870475769,50.03519821166992,58.0,-20.68771171569824,-12199.5517578125,195.9325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8828125,18000.0,0.0,0.0,0.2776913940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442721247673035,0.5442779660224915,-5.86521127843298e-06,0.0,0.0002818214707076,0.0,0.0,34.79305648803711,0.0,0.0,0.0,0.3849413692951202,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.139620155096054,-2995.780517578125,304.1458435058594,0.8051155805587769,0.2106397897005081,0.1905773878097534,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198237687349319,-2061.816162109375,304.1408996582031,0.7722547054290771,0.1865609586238861,0.1312131136655807,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703188896179,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811592996120453,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755578868091,-1240.72412109375,295.5560607910156,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,291.7217712402344,291.14080810546875,1.0,0.2625622451305389,0.7421778440475464,0.7421778440475464,1.0,1.0,-1.1869078874588013,0.4976356327533722,0.6892722845077515,0.2106371968984604,0.0,0.0,0.5551115870475769,50.03519821166992,58.0,-20.68771171569824,-12199.5517578125,195.9325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8828125,18000.0,0.0,0.0,0.2776913940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442721247673035,0.5442779660224915,-5.86521127843298e-06,0.0,0.0002818214707076,0.0,0.0,34.79305648803711,0.0,0.0,0.0,0.3849413692951202,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876857995987,-3010.9697265625,304.1457824707031,0.8015687465667725,0.2113748788833618,0.1912961155176162,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215468570590019,-2085.780029296875,304.1410522460937,0.7705860733985901,0.1883778721094131,0.1325640529394149,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086537837982,-6169.439453125,304.13580322265625,0.9990000128746032,0.4805348813533783,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986919395625,-1250.12890625,295.5677490234375,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,291.6716613769531,291.1239013671875,1.0,0.2657317519187927,0.7418143153190613,0.7418143153190613,1.0,1.0,-1.1975390911102295,0.5022501349449158,0.6952889561653137,0.2132064253091812,0.0,0.0,0.5595335960388184,51.53413009643555,61.0,-22.77413749694824,-12328.734375,202.46485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803641796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508178472518921,0.5508237481117249,-5.899722054891754e-06,0.0,0.0002825206902343,0.0,0.0,35.52723693847656,0.0,0.0,0.0,0.3871738314628601,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876857995987,-3010.9697265625,304.1457824707031,0.8015687465667725,0.2113748788833618,0.1912961155176162,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215468570590019,-2085.780029296875,304.1410522460937,0.7705860733985901,0.1883778721094131,0.1325640529394149,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086537837982,-6169.439453125,304.13580322265625,0.9990000128746032,0.4805348813533783,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986919395625,-1250.12890625,295.5677490234375,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,291.6716613769531,291.1239013671875,1.0,0.2657317519187927,0.7418143153190613,0.7418143153190613,1.0,1.0,-1.1975390911102295,0.5022501349449158,0.6952889561653137,0.2132064253091812,0.0,0.0,0.5595335960388184,51.53413009643555,61.0,-22.77413749694824,-12328.734375,202.46485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803641796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508178472518921,0.5508237481117249,-5.899722054891754e-06,0.0,0.0002825206902343,0.0,0.0,35.52723693847656,0.0,0.0,0.0,0.3871738314628601,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413164734840393,-3025.432861328125,304.14581298828125,0.7971367239952087,0.2120740711688995,0.1919926255941391,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231100410223007,-2107.429931640625,304.1414489746094,0.7678341269493103,0.1900125741958618,0.1337813436985016,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782596528530121,0.4001151323318481,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217491582036,-1259.4273681640625,295.57958984375,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,291.62127685546875,291.1088256835937,1.0,0.2694650292396545,0.7413405179977417,0.7413405179977417,1.0,1.0,-1.2097042798995972,0.5075294375419617,0.7021748423576355,0.2161384969949722,0.0,0.0,0.5658828616142273,53.36983871459961,64.0,-21.193828582763672,-12480.5341796875,210.31089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612987875938416,0.5613047480583191,-5.962673640169669e-06,0.0,0.0002836344647221,0.0,0.0,36.76121139526367,0.0,0.0,0.0,0.3908607959747314,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413164734840393,-3025.432861328125,304.14581298828125,0.7971367239952087,0.2120740711688995,0.1919926255941391,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231100410223007,-2107.429931640625,304.1414489746094,0.7678341269493103,0.1900125741958618,0.1337813436985016,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782596528530121,0.4001151323318481,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217491582036,-1259.4273681640625,295.57958984375,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,291.62127685546875,291.1088256835937,1.0,0.2694650292396545,0.7413405179977417,0.7413405179977417,1.0,1.0,-1.2097042798995972,0.5075294375419617,0.7021748423576355,0.2161384969949722,0.0,0.0,0.5658828616142273,53.36983871459961,64.0,-21.193828582763672,-12480.5341796875,210.31089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612987875938416,0.5613047480583191,-5.962673640169669e-06,0.0,0.0002836344647221,0.0,0.0,36.76121139526367,0.0,0.0,0.0,0.3908607959747314,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421011537313461,-3039.072998046875,304.1459045410156,0.7921116948127747,0.2127433717250824,0.1926706284284591,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909235715866,293.06085205078125,297.1499938964844,293.1499938964844,0.124551810324192,-2127.31884765625,304.1418762207031,0.764370322227478,0.1915197670459747,0.1349087655544281,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743437170982361,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447856549173,-1268.6080322265625,295.5923767089844,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,291.5759582519531,291.0962219238281,1.0,0.2736318409442901,0.7408667206764221,0.7408667206764221,1.0,1.0,-1.2230503559112549,0.5133388042449951,0.7097116112709045,0.2193636745214462,0.0,0.0,0.5738044381141663,55.48305130004883,52.0,-18.06549072265625,-12646.697265625,219.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811448574066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751635432243347,0.575169563293457,-6.051518084859708e-06,0.0,0.0002853262994904,0.0,0.0,38.4616813659668,0.0,0.0,0.0,0.39583820104599,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421011537313461,-3039.072998046875,304.1459045410156,0.7921116948127747,0.2127433717250824,0.1926706284284591,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909235715866,293.06085205078125,297.1499938964844,293.1499938964844,0.124551810324192,-2127.31884765625,304.1418762207031,0.764370322227478,0.1915197670459747,0.1349087655544281,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743437170982361,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447856549173,-1268.6080322265625,295.5923767089844,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,291.5759582519531,291.0962219238281,1.0,0.2736318409442901,0.7408667206764221,0.7408667206764221,1.0,1.0,-1.2230503559112549,0.5133388042449951,0.7097116112709045,0.2193636745214462,0.0,0.0,0.5738044381141663,55.48305130004883,52.0,-18.06549072265625,-12646.697265625,219.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811448574066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751635432243347,0.575169563293457,-6.051518084859708e-06,0.0,0.0002853262994904,0.0,0.0,38.4616813659668,0.0,0.0,0.0,0.39583820104599,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424194425344467,-3044.537841796875,304.1460876464844,0.7924273610115051,0.2130849659442901,0.192972183227539,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251828074455261,-2135.956298828125,304.1422119140625,0.7652362585067749,0.1922553777694702,0.135423332452774,293.1585388183594,297.1499938964844,293.1499938964844,0.3427292108535766,-6444.4501953125,304.123779296875,0.9990000128746032,0.47220578789711,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033541352022439,-1272.224609375,295.6005859375,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,291.5586242675781,291.0941467285156,1.0,0.2734692692756653,0.7406297922134399,0.7406297922134399,1.0,1.0,-1.224244475364685,0.5138033032417297,0.7104411721229553,0.219683364033699,0.0,0.0,0.5779542326927185,55.53815078735352,52.0,-8.162283897399902,-12699.646484375,219.813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821982204914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830817222595215,0.5830878019332886,-6.10461347605451e-06,0.0,0.0002863953122869,0.0,0.0,39.466068267822266,0.0,0.0,0.0,0.3987145125865936,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425745040178299,-3046.96044921875,304.1465148925781,0.7948703169822693,0.213437870144844,0.1932589411735534,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256618201732635,-2142.326904296875,304.14276123046875,0.7680884599685669,0.192999854683876,0.1359198242425918,293.1647644042969,297.1499938964844,293.1499938964844,0.3398174941539764,-6396.81103515625,304.1338806152344,0.9990000128746032,0.4708664417266845,0.4061090350151062,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605538774281,-1274.166748046875,295.6166076660156,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,291.5479431152344,291.10479736328125,1.0,0.2721141576766968,0.740363597869873,0.740363597869873,1.0,1.0,-1.2213457822799685,0.5124651789665222,0.708880603313446,0.2189495116472244,0.0,0.0,0.5803966522216797,54.832279205322266,40.0,13.015426635742188,-12719.626953125,217.33444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833194732666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899144411087036,0.5899206399917603,-6.156773451948538e-06,0.0,0.0002875332429539,0.0,0.0,40.37921142578125,0.0,0.0,0.0,0.4012258648872375,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.142603188753128,-3046.62109375,304.1476135253906,0.8048147559165955,0.2141692638397216,0.193800076842308,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263843923807144,-2151.573486328125,304.1439819335937,0.7787178158760071,0.1945527046918869,0.1369032114744186,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618018150329,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715563356876373,0.3927399814128876,293.0942077636719,297.1499938964844,293.1499938964844,0.0033657478634268,-1274.2454833984375,295.6640014648437,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,291.54296875,291.1445617675781,1.0,0.2662934362888336,0.7398311495780945,0.7398311495780945,1.0,1.0,-1.2063571214675903,0.505737841129303,0.7006192207336426,0.2152008265256881,0.0,0.0,0.5793611407279968,51.76311874389648,43.0,46.90928268432617,-12641.9521484375,205.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853995859622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59344482421875,0.5934510231018066,-6.205798854352906e-06,0.0,0.0002896442892961,0.0,0.0,40.974647521972656,0.0,0.0,0.0,0.4027454555034637,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.142603188753128,-3046.62109375,304.1476135253906,0.8048147559165955,0.2141692638397216,0.193800076842308,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263843923807144,-2151.573486328125,304.1439819335937,0.7787178158760071,0.1945527046918869,0.1369032114744186,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618018150329,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715563356876373,0.3927399814128876,293.0942077636719,297.1499938964844,293.1499938964844,0.0033657478634268,-1274.2454833984375,295.6640014648437,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,291.54296875,291.1445617675781,1.0,0.2662934362888336,0.7398311495780945,0.7398311495780945,1.0,1.0,-1.2063571214675903,0.505737841129303,0.7006192207336426,0.2152008265256881,0.0,0.0,0.5793611407279968,51.76311874389648,43.0,46.90928268432617,-12641.9521484375,205.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853995859622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59344482421875,0.5934510231018066,-6.205798854352906e-06,0.0,0.0002896442892961,0.0,0.0,40.974647521972656,0.0,0.0,0.0,0.4027454555034637,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.81177818775177,0.0,0.1943812221288681,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868939638137817,0.0,0.1379687190055847,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838792741298675,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127990722656,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,291.5514831542969,291.1776733398437,0.0,0.0,0.7392987012863159,0.7392987012863159,1.0,1.0,-1.1971914768218994,0.5016235709190369,0.6955679059028625,0.2127904742956161,0.0,0.0,0.0,49.79196166992188,60.0,39.87070846557617,-12534.3583984375,198.7999725341797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584449827671051,0.5844559669494629,-6.163641046441626e-06,0.0,0.0,0.0,0.0,39.90528869628906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.81177818775177,0.0,0.1943812221288681,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868939638137817,0.0,0.1379687190055847,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838792741298675,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127990722656,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,291.5514831542969,291.1776733398437,0.0,0.0,0.7392987012863159,0.7392987012863159,1.0,1.0,-1.1971914768218994,0.5016235709190369,0.6955679059028625,0.2127904742956161,0.0,0.0,0.0,49.79196166992188,60.0,39.87070846557617,-12534.3583984375,198.7999725341797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584449827671051,0.5844559669494629,-6.163641046441626e-06,0.0,0.0,0.0,0.0,39.90528869628906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7578430175781,0.0,0.0,0.00084307231009,293.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0003182333020959,292.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9606628417969,0.0,0.0,0.0006076000863686,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.00178773177322,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52838134765625,0.0,0.0,0.0015095617854967,291.2110900878906,294.1499938964844,263.1513671875,261.58953857421875,279.4125366210937,287.7469787597656,291.1749572753906,0.0,0.0,0.443579226732254,0.443579226732254,1.0,1.0,0.1520749628543853,-0.051377672702074,-0.100697286427021,0.0653693974018096,0.0,0.0,0.0,1.0055967569351196,60.0,-74.68400573730469,-0.0,-2.520209818612784e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013496841676003e-17,1.013769645842023e-17,-2.728537241553207e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7578430175781,0.0,0.0,0.00084307231009,293.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0003182333020959,292.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9606628417969,0.0,0.0,0.0006076000863686,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78472900390625,0.0,0.0,0.00178773177322,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52838134765625,0.0,0.0,0.0015095617854967,291.2110900878906,294.1499938964844,263.1513671875,261.58953857421875,279.4125366210937,287.7469787597656,291.1749572753906,0.0,0.0,0.443579226732254,0.443579226732254,1.0,1.0,0.1520749628543853,-0.051377672702074,-0.100697286427021,0.0653693974018096,0.0,0.0,0.0,1.0055967569351196,60.0,-74.68400573730469,-0.0,-2.520209818612784e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013496841676003e-17,1.013769645842023e-17,-2.728537241553207e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70947265625,0.0,0.0,0.0001148047595052,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001040457791532,292.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9114685058594,0.0,0.0,8.786937542026863e-05,292.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308959960937,0.0,0.0,0.0001475175668019,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50714111328125,0.0,0.0,0.0004935483448207,291.2113647460937,294.1499938964844,263.1530456542969,261.5899353027344,279.0860595703125,284.82427978515625,291.1694641113281,0.0,0.0,0.2957194745540619,0.2957194745540619,1.0,1.0,-0.0011373287998139,0.0013249205658212,-0.0001875917660072,-0.0136225074529647,0.0,0.0,0.0,-0.0080749215558171,60.0,-62.61219787597656,-0.0,-8.820692443123337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3074230969492758e-20,-1.4396975163908878e-20,1.3227444973387074e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6930236816406,0.0,0.0,9.461115405429156e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.914332622429356e-05,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8937683105469,0.0,0.0,7.35453941160813e-05,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0001003980651148,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49267578125,0.0,0.0,0.0004702932492364,291.21148681640625,294.1499938964844,263.1553955078125,261.5909118652344,278.93896484375,282.0591735839844,291.16766357421875,0.0,0.0,0.1478597372770309,0.1478597372770309,1.0,1.0,-0.00100590265356,0.0003872934612445,0.0006186092505231,-0.0145560828968882,0.0,0.0,0.0,-0.0077083953656256,60.0,-35.53388977050781,-0.0,-6.895427873132577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.106673424707492e-21,7.610916281081684e-21,-2.5042426544258e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,9.403438889421524e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.900828445097432e-05,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8770751953125,0.0,0.0,7.313668902497739e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108459472656,0.0,0.0,9.904436592478304e-05,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,0.0004696527030318,291.21160888671875,294.1499938964844,263.1583251953125,261.5924377441406,278.79815673828125,279.60888671875,291.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015544248744,1.9414077456758605e-08,0.0010015349835157,-0.0149697102606296,0.0,0.0,0.0,-0.007823484018445,60.0,-25.115665435791016,-0.0,-6.844257427474076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917538254529816e-21,7.505439443871236e-21,-2.58790118934142e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622314453125,0.0,0.0,9.402802970726044e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.901490557240322e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,7.313286914722994e-05,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,9.9016644526273e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,0.0004696840769611,291.21173095703125,294.1499938964844,263.1618957519531,261.59454345703125,278.6587829589844,277.4414367675781,291.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078311245888471,60.0,-21.317182540893555,-0.0,-6.844253164217663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915460205578846e-21,7.50751224216402e-21,-2.5920520365851738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318359375,0.0,0.0,9.405098535353318e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.903932368615642e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,7.315074617508799e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,9.904045145958662e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364929199219,0.0,0.0,0.0004697999102063,291.2119140625,294.1499938964844,263.1707458496094,261.60028076171875,278.3837890625,273.82958984375,291.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.447378158569336,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915422643177983e-21,7.507546977287397e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318359375,0.0,0.0,9.405098535353318e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.903932368615642e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,7.315074617508799e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,9.904045145958662e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364929199219,0.0,0.0,0.0004697999102063,291.2119140625,294.1499938964844,263.1707458496094,261.60028076171875,278.3837890625,273.82958984375,291.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.447378158569336,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915422643177983e-21,7.507546977287397e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.601806640625,0.0,0.0,9.407805919181556e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.906784544000402e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.795166015625,0.0,0.0,7.317180279642344e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649475097656,0.0,0.0,9.906895138556138e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,0.0004699352139141,291.21209716796875,294.1499938964844,263.18182373046875,261.6080322265625,278.11376953125,271.0069580078125,291.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.203428268432617,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.601806640625,0.0,0.0,9.407805919181556e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.906784544000402e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.795166015625,0.0,0.0,7.317180279642344e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649475097656,0.0,0.0,9.906895138556138e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,0.0004699352139141,291.21209716796875,294.1499938964844,263.18182373046875,261.6080322265625,278.11376953125,271.0069580078125,291.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.203428268432617,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721435546875,0.0,0.0,9.410872007720172e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.910014341585338e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630920410156,0.0,0.0,7.319564610952511e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469421386719,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0004700884164776,291.2122802734375,294.1499938964844,263.1949462890625,261.6176147460937,277.84869384765625,268.80377197265625,291.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16913414001465,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721435546875,0.0,0.0,9.410872007720172e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.910014341585338e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630920410156,0.0,0.0,7.319564610952511e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469421386719,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0004700884164776,291.2122802734375,294.1499938964844,263.1949462890625,261.6176147460937,277.84869384765625,268.80377197265625,291.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16913414001465,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5428161621094,0.0,0.0,9.41427133511752e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.913594840327278e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313842773437,0.0,0.0,7.322209421545267e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,9.913703252095728e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0004702582664322,291.21240234375,294.1499938964844,263.2099914550781,261.6289367675781,277.5885009765625,267.0875549316406,291.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160438537597656,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
