time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5428161621094,0.0,0.0,9.41427133511752e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.913594840327278e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313842773437,0.0,0.0,7.322209421545267e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,9.913703252095728e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0004702582664322,291.21240234375,294.1499938964844,263.2099914550781,261.6289367675781,277.5885009765625,267.0875549316406,291.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160438537597656,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282897949219,0.0,0.0,9.41608814173378e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.915508417179808e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7156677246094,0.0,0.0,7.32362168491818e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,9.915616101352498e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0004703490412794,291.2124938964844,294.1499938964844,263.2181701660156,261.6352233886719,277.460205078125,266.3782043457031,291.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.157169342041016,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138244628906,0.0,0.0,9.417977707926184e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.917499119183049e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000427246094,0.0,0.0,7.325091428356245e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,9.917606075759976e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,0.0004704434541054,291.2125549316406,294.1499938964844,263.226806640625,261.641845703125,277.3330993652344,265.75311279296875,291.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15385627746582,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,9.42196129471995e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.921695163939148e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690979003906,0.0,0.0,7.328190258704126e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941772460937,0.0,0.0,9.921800665324554e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004706424952019,291.212646484375,294.1499938964844,263.2452392578125,261.6562194824219,277.0824584960937,264.7182312011719,291.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146629333496094,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,9.42196129471995e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.921695163939148e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690979003906,0.0,0.0,7.328190258704126e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941772460937,0.0,0.0,9.921800665324554e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004706424952019,291.212646484375,294.1499938964844,263.2452392578125,261.6562194824219,277.0824584960937,264.7182312011719,291.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146629333496094,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568786621094,0.0,0.0,9.426190081285311e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.926149505190553e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,7.331478991545737e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769958496094,0.0,0.0,9.926253551384434e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,0.000470853789011,291.2127380371094,294.1499938964844,263.26513671875,261.67193603515625,276.83648681640625,263.9185485839844,291.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138446807861328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4568786621094,0.0,0.0,9.426190081285311e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.926149505190553e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,7.331478991545737e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769958496094,0.0,0.0,9.926253551384434e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,0.000470853789011,291.2127380371094,294.1499938964844,263.26513671875,261.67193603515625,276.83648681640625,263.9185485839844,291.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138446807861328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42889404296875,0.0,0.0,9.430629870621487e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.930825763149188e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,7.334932161029428e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,9.930928354151548e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004710756184067,291.2127990722656,294.1499938964844,263.2864074707031,261.6888122558594,276.5951843261719,263.30322265625,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129314422607425,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42889404296875,0.0,0.0,9.430629870621487e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.930825763149188e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.0,0.0,7.334932161029428e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,9.930928354151548e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004710756184067,291.2127990722656,294.1499938964844,263.2864074707031,261.6888122558594,276.5951843261719,263.30322265625,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129314422607425,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,9.43524355534464e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.93568464764394e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57830810546875,0.0,0.0,7.338520663324744e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,9.935786511050536e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0004713060916401,291.2128601074219,294.1499938964844,263.308837890625,261.7067565917969,276.3584289550781,262.83233642578125,291.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119279861450195,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,9.43524355534464e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.93568464764394e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57830810546875,0.0,0.0,7.338520663324744e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,9.935786511050536e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0004713060916401,291.2128601074219,294.1499938964844,263.308837890625,261.7067565917969,276.3584289550781,262.83233642578125,291.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119279861450195,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875427246094,0.0,0.0,9.43760242080316e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.938169387169182e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635070800781,0.0,0.0,7.34035565983504e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,9.93827052298002e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0004714239621534,291.2128601074219,294.1499938964844,263.3204650878906,261.7160949707031,276.24176025390625,262.64093017578125,291.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11394119262696,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,9.439990390092134e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.940683958120644e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487670898437,0.0,0.0,7.34221248421818e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5265808105469,0.0,0.0,9.94078509393148e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994323730469,0.0,0.0,0.0004715432587545,291.2128601074219,294.1499938964844,263.3323059082031,261.72564697265625,276.1261901855469,262.4743347167969,291.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10839080810547,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,9.444828901905566e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.94578076642938e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,7.345976337091997e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,9.945880447048694e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004717850242741,291.2128601074219,294.1499938964844,263.356689453125,261.7453308105469,275.8984069824219,262.2043151855469,291.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.096689224243164,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,9.444828901905566e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.94578076642938e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,7.345976337091997e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,9.945880447048694e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004717850242741,291.2128601074219,294.1499938964844,263.356689453125,261.7453308105469,275.8984069824219,262.2043151855469,291.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.096689224243164,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,9.449716162635012e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.950928506441414e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906616210937,0.0,0.0,7.349777297349647e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.0,0.0,9.951026731869206e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004720292054116,291.2128295898437,294.1499938964844,263.3818054199219,261.76568603515625,275.6750183105469,262.0029602050781,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.084211349487305,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,9.449716162635012e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.950928506441414e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906616210937,0.0,0.0,7.349777297349647e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.0,0.0,9.951026731869206e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0004720292054116,291.2128295898437,294.1499938964844,263.3818054199219,261.76568603515625,275.6750183105469,262.0029602050781,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.084211349487305,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,9.45460851653479e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.956080612028018e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46209716796875,0.0,0.0,7.353581895586103e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,9.956177382264286e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.000472273590276,291.2127990722656,294.1499938964844,263.4075622558594,261.7865600585937,275.4559326171875,261.8551330566406,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07098960876465,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,9.45460851653479e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.956080612028018e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46209716796875,0.0,0.0,7.353581895586103e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,9.956177382264286e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.000472273590276,291.2127990722656,294.1499938964844,263.4075622558594,261.7865600585937,275.4559326171875,261.8551330566406,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07098960876465,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,9.459460125071928e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.96119051706046e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,7.35735593480058e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,9.961286559700966e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0004725159960798,291.21270751953125,294.1499938964844,263.4337463378906,261.8078308105469,275.2411193847656,261.7485656738281,291.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.057058334350582,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,9.459460125071928e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.96119051706046e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338684082031,0.0,0.0,7.35735593480058e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,9.961286559700966e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0004725159960798,291.21270751953125,294.1499938964844,263.4337463378906,261.8078308105469,275.2411193847656,261.7485656738281,291.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.057058334350582,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.4618575531058e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.96371527435258e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,7.359220762737095e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540405273437,0.0,0.0,9.963810589397326e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0004726357583422,291.212646484375,294.1499938964844,263.44696044921875,261.818603515625,275.13531494140625,261.70782470703125,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049835205078125,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,9.464228787692264e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.96621311060153e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40594482421875,0.0,0.0,7.36106449039653e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,9.966307698050514e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,0.000472754240036,291.21258544921875,294.1499938964844,263.46026611328125,261.82940673828125,275.030517578125,261.6741027832031,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04244804382324,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,9.468871576245874e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.971103281714022e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783264160156,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,9.971196413971484e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,0.0004729861975647,291.21246337890625,294.1499938964844,263.4869384765625,261.8511047363281,274.82403564453125,261.6241760253906,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.027193069458008,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,9.468871576245874e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.971103281714022e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783264160156,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,9.971196413971484e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,0.0004729861975647,291.21246337890625,294.1499938964844,263.4869384765625,261.8511047363281,274.82403564453125,261.6241760253906,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.027193069458008,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,9.47334847296588e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.975818829843774e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,9.975911234505476e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0004732098896056,291.2122802734375,294.1499938964844,263.5136413574219,261.8728332519531,274.62164306640625,261.5931701660156,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01132774353028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,9.47334847296588e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.975818829843774e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,9.975911234505476e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0004732098896056,291.2122802734375,294.1499938964844,263.5136413574219,261.8728332519531,274.62164306640625,261.5931701660156,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01132774353028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.477622370468453e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.98032046481967e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,7.371482206508517e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.980411414289848e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,0.0004734234244097,291.2120666503906,294.1499938964844,263.54022216796875,261.8944091796875,274.4232482910156,261.5765380859375,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994892120361328,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.477622370468453e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.98032046481967e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,7.371482206508517e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.980411414289848e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,0.0004734234244097,291.2120666503906,294.1499938964844,263.54022216796875,261.8944091796875,274.4232482910156,261.5765380859375,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994892120361328,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,9.481664164923131e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.984576900023968e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.374625420197845e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,9.984667121898384e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.0004736253467854,291.2118225097656,294.1499938964844,263.5665283203125,261.915771484375,274.228759765625,261.57080078125,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.977935791015625,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,9.481664164923131e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.984576900023968e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.374625420197845e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,9.984667121898384e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.0004736253467854,291.2118225097656,294.1499938964844,263.5665283203125,261.915771484375,274.228759765625,261.57080078125,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.977935791015625,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,9.48359665926546e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.986612712964416e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,7.376128633040935e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,9.98670220724307e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0004737219132948,291.2117004394531,294.1499938964844,263.5795593261719,261.9263000488281,274.13299560546875,261.5711364746094,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96928596496582,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,9.485472401138396e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.988588135456666e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,7.37758819013834e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,9.98867762973532e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,0.0004738156276289,291.2115478515625,294.1499938964844,263.5924377441406,261.9367370605469,274.0381774902344,261.5732421875,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96054077148437,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,9.489057993050665e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.992365085054188e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,9.99245312414132e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,0.0004739947617053,291.2112121582031,294.1499938964844,263.6177673339844,261.9571838378906,273.85137939453125,261.5816650390625,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94283866882324,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,9.489057993050665e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.992365085054188e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,9.99245312414132e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,0.0004739947617053,291.2112121582031,294.1499938964844,263.6177673339844,261.9571838378906,273.85137939453125,261.5816650390625,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94283866882324,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.49242603383027e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.995912114391103e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34051513671875,0.0,0.0,9.995999425882474e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,0.000474163040053,291.2108459472656,294.1499938964844,263.6424255371094,261.9769897460937,273.6683349609375,261.5944519042969,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92495346069336,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.49242603383027e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.995912114391103e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34051513671875,0.0,0.0,9.995999425882474e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,0.000474163040053,291.2108459472656,294.1499938964844,263.6424255371094,261.9769897460937,273.6683349609375,261.5944519042969,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92495346069336,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.495577978668734e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.999232861446215e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,7.385447679553181e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,9.999318717746064e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0004743205499835,291.21044921875,294.1499938964844,263.6662292480469,261.9960327148437,273.4888916015625,261.6102905273437,290.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90700912475586,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.495577978668734e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.999232861446215e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,7.385447679553181e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,9.999318717746064e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0004743205499835,291.21044921875,294.1499938964844,263.6662292480469,261.9960327148437,273.4888916015625,261.6102905273437,290.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90700912475586,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
