time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199951171875,0.0,0.0,9.545870125293732e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001005220765364,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351379394531,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,0.0001005227459245,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,0.0004768334620166,291.1912841796875,294.1499938964844,264.03143310546875,262.27130126953125,270.56365966796875,261.9792175292969,290.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57872200012207,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,9.549151582177728e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000100556644611,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144775390625,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001005572994472,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48736572265625,0.0,0.0,0.0004769974038936,291.189697265625,294.1499938964844,264.048095703125,262.2835693359375,270.4462280273437,261.9965515136719,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.564281463623047,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,9.549151582177728e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000100556644611,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144775390625,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001005572994472,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48736572265625,0.0,0.0,0.0004769974038936,291.189697265625,294.1499938964844,264.048095703125,262.2835693359375,270.4462280273437,261.9965515136719,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.564281463623047,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,9.55085561145097e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001005745798465,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,7.428442040691152e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,0.0001005752419587,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4785461425781,0.0,0.0,0.0004770825034938,291.1888427734375,294.1499938964844,264.056396484375,262.2897033691406,270.388427734375,262.0051574707031,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.557186126708984,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5817565917969,0.0,0.0,9.552612755214795e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001005930898827,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,7.429808465531096e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,0.0001005937447189,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,0.0004771703097503,291.18798828125,294.1499938964844,264.06463623046875,262.2957763671875,270.3312072753906,262.0137634277344,290.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.550193786621094,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628967285156,0.0,0.0,9.556331497151405e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001006322563625,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001006329039228,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0004773561086039,291.1862487792969,294.1499938964844,264.0810546875,262.30792236328125,270.21844482421875,262.0308532714844,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53657913208008,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628967285156,0.0,0.0,9.556331497151405e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001006322563625,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,0.0001006329039228,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0004773561086039,291.1862487792969,294.1499938964844,264.0810546875,262.30792236328125,270.21844482421875,262.0308532714844,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53657913208008,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,9.56040239543654e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001006751335808,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,7.435867155436426e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,0.000100675773865,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0004775594861712,291.1844177246094,294.1499938964844,264.0972900390625,262.3199768066406,270.1079406738281,262.0478210449219,290.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52361297607422,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,9.56040239543654e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001006751335808,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65362548828125,0.0,0.0,7.435867155436426e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,0.000100675773865,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0004775594861712,291.1844177246094,294.1499938964844,264.0972900390625,262.3199768066406,270.1079406738281,262.0478210449219,290.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52361297607422,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,9.564936044625938e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001007228856906,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.0001007235114229,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0004777860012836,291.1825256347656,294.1499938964844,264.1133728027344,262.3319702148437,269.9996032714844,262.0646667480469,290.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.511510848999023,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,9.564936044625938e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001007228856906,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.0001007235114229,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0004777860012836,291.1825256347656,294.1499938964844,264.1133728027344,262.3319702148437,269.9996032714844,262.0646667480469,290.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.511510848999023,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,9.570051042828708e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001007767496048,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139221191406,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001007773753372,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.000478041532915,291.1805419921875,294.1499938964844,264.1292724609375,262.3439025878906,269.8934936523437,262.08135986328125,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50049591064453,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,9.570051042828708e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001007767496048,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139221191406,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001007773753372,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.000478041532915,291.1805419921875,294.1499938964844,264.1292724609375,262.3439025878906,269.8934936523437,262.08135986328125,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50049591064453,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,9.57286756602116e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.000100806413684,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040954589844,0.0,0.0,7.445562368957326e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844970703125,0.0,0.0,0.0001008070321404,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.392333984375,0.0,0.0,0.0004781822208315,291.1795349121094,294.1499938964844,264.1371765136719,262.349853515625,269.84130859375,262.08966064453125,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447152256965,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.495492935180664,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,9.575884178048e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001008381805149,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943298339844,0.0,0.0,7.4479088652879e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786682128906,0.0,0.0,0.0001008387916954,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839111328125,0.0,0.0,0.0004783329204656,291.1784973144531,294.1499938964844,264.14501953125,262.35577392578125,269.7896728515625,262.0979309082031,290.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.490861892700195,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,9.58253804128617e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001009082552627,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001009088664432,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0004786653153132,291.1763916015625,294.1499938964844,264.1605834960937,262.3675842285156,269.6879577636719,262.1143798828125,290.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48273086547852,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,9.58253804128617e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001009082552627,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001009088664432,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0004786653153132,291.1763916015625,294.1499938964844,264.1605834960937,262.3675842285156,269.6879577636719,262.1143798828125,290.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48273086547852,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,9.590167610440405e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001009886036626,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,0.0001009892075671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,0.0004790464590769,291.1741638183594,294.1499938964844,264.1759948730469,262.3793334960937,269.58819580078125,262.1307067871094,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47638320922852,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,9.590167610440405e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001009886036626,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,0.0001009892075671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,0.0004790464590769,291.1741638183594,294.1499938964844,264.1759948730469,262.3793334960937,269.58819580078125,262.1307067871094,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47638320922852,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,9.59889221121557e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53643798828125,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.000101081073808,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.000479482288938,291.1719055175781,294.1499938964844,264.1911926269531,262.3910217285156,269.49041748046875,262.1468811035156,290.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.472131729125977,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,9.59889221121557e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0001010804844554,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53643798828125,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.000101081073808,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.000479482288938,291.1719055175781,294.1499938964844,264.1911926269531,262.3910217285156,269.49041748046875,262.1468811035156,290.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.472131729125977,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0001011850617942,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,7.47352751204744e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,0.0001011856511468,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0004799783637281,291.1695556640625,294.1499938964844,264.2062072753906,262.4026794433594,269.39459228515625,262.1629333496094,290.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.470178604125977,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0001011850617942,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,7.47352751204744e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,0.0001011856511468,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0004799783637281,291.1695556640625,294.1499938964844,264.2062072753906,262.4026794433594,269.39459228515625,262.1629333496094,290.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.470178604125977,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085388183594,0.0,0.0,9.614273585611954e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001012424690998,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,7.477767212549224e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001012430511764,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0004802506591659,291.1683349609375,294.1499938964844,264.213623046875,262.40850830078125,269.3474426269531,262.1709289550781,290.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719847954807847e-09,0.0010244133882224,-0.0218950454145669,0.0,0.0,0.0,-0.0091356169432401,60.0,-18.470155715942383,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997802734375,0.0,0.0,9.620055789127946e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.000101303361589,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985656738281,0.0,0.0,7.482264481950551e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0001013039436656,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012084960937,0.0,0.0,0.000480539543787,291.1671142578125,294.1499938964844,264.22100830078125,262.414306640625,269.3007507324219,262.1788635253906,290.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791870342861331e-09,0.0010250291088595,-0.0220836419612169,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.470760345458984,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,9.632654837332666e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001014360386761,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,0.0001014366134768,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0004811688850168,291.1645812988281,294.1499938964844,264.235595703125,262.4258728027344,269.20867919921875,262.19464111328125,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47391128540039,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,9.632654837332666e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001014360386761,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798278808594,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,0.0001014366134768,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0004811688850168,291.1645812988281,294.1499938964844,264.235595703125,262.4258728027344,269.20867919921875,262.19464111328125,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47391128540039,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,9.646647959016263e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,0.0001015839661704,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,0.0004818679008167,291.1619873046875,294.1499938964844,264.25,262.4373779296875,269.118408203125,262.21026611328125,290.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47983741760254,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,9.646647959016263e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,0.0001015839661704,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,0.0004818679008167,291.1619873046875,294.1499938964844,264.25,262.4373779296875,269.118408203125,262.21026611328125,290.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47983741760254,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476867675781,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001017411414068,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001017417016555,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528381347656,0.0,0.0,0.0004826161602977,291.1593017578125,294.1499938964844,264.2631530761719,262.4479675292969,269.0299072265625,262.2256164550781,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.488489151000977,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476867675781,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001017411414068,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001017417016555,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528381347656,0.0,0.0,0.0004826161602977,291.1593017578125,294.1499938964844,264.2631530761719,262.4479675292969,269.0299072265625,262.2256164550781,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.488489151000977,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,9.677119669504464e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001019042902044,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,0.0001019048431771,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,0.0004833900893572,291.15655517578125,294.1499938964844,264.274169921875,262.456787109375,268.943115234375,262.2400817871094,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49972343444824,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,9.677119669504464e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001019042902044,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,0.0001019048431771,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,0.0004833900893572,291.15655517578125,294.1499938964844,264.274169921875,262.456787109375,268.943115234375,262.2400817871094,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49972343444824,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,9.68504318734631e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001019877308863,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41522216796875,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001019882838591,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289428710937,0.0,0.0,0.0004837859014514,291.1551208496094,294.1499938964844,264.2789001464844,262.4605712890625,268.9003601074219,262.2468566894531,290.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.50626564025879,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,9.693072934169322e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001020722920657,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061279296875,0.0,0.0,7.539055513916537e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.0001020728377625,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,0.0004841870104428,291.1536865234375,294.1499938964844,264.2831115722656,262.46392822265625,268.85797119140625,262.25323486328125,290.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51335525512696,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,9.709419828141108e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879699707031,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.0001022449723677,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0004850035766139,291.1507568359375,294.1499938964844,264.2901916503906,262.46954345703125,268.7743835449219,262.2648620605469,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52906990051269,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,9.709419828141108e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879699707031,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.0001022449723677,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0004850035766139,291.1507568359375,294.1499938964844,264.2901916503906,262.46954345703125,268.7743835449219,262.2648620605469,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.52906990051269,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,9.726089047035202e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001024199737003,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.0001024205121211,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0004858362663071,291.1477355957031,294.1499938964844,264.2955322265625,262.47369384765625,268.6922607421875,262.2747802734375,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.546749114990234,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,9.726089047035202e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001024199737003,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.0001024205121211,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0004858362663071,291.1477355957031,294.1499938964844,264.2955322265625,262.47369384765625,268.6922607421875,262.2747802734375,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.546749114990234,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
