time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001025980673148,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,0.0001025985984597,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,0.0004866810631938,291.1446533203125,294.1499938964844,264.2992248535156,262.4765319824219,268.6116027832031,262.28289794921875,290.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56612968444824,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001025980673148,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,0.0001025985984597,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,0.0004866810631938,291.1446533203125,294.1499938964844,264.2992248535156,262.4765319824219,268.6116027832031,262.28289794921875,290.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56612968444824,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462158203125,0.0,0.0,9.760067041497678e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001027777834679,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199768066406,0.0,0.0,0.0001027783073368,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0004875335725955,291.1414489746094,294.1499938964844,264.3014221191406,262.4781799316406,268.5323486328125,262.28924560546875,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58696174621582,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462158203125,0.0,0.0,9.760067041497678e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001027777834679,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199768066406,0.0,0.0,0.0001027783073368,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0004875335725955,291.1414489746094,294.1499938964844,264.3014221191406,262.4781799316406,268.5323486328125,262.28924560546875,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58696174621582,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,9.768627933226526e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001028679398586,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,7.597820513183251e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001028684637276,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,0.0004879612242802,291.13983154296875,294.1499938964844,264.302001953125,262.47857666015625,268.49322509765625,262.2917785644531,290.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59785270690918,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296142578125,0.0,0.0,9.777190280146895e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001029581108014,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,7.604480197187513e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0001029586273944,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0004883889341726,291.1381530761719,294.1499938964844,264.30224609375,262.47869873046875,268.4544372558594,262.2938842773437,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60899543762207,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,9.794266225071624e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001031379288178,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0001031384454108,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,0.0004892419092357,291.1347961425781,294.1499938964844,264.3018798828125,262.4782409667969,268.3778381347656,262.29693603515625,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.631898880004883,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,9.794266225071624e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001031379288178,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0001031384454108,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,0.0004892419092357,291.1347961425781,294.1499938964844,264.3018798828125,262.4782409667969,268.3778381347656,262.29693603515625,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.631898880004883,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,9.811180643737316e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001033160515362,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001033165608532,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.0004900869098491,291.13134765625,294.1499938964844,264.3004150390625,262.4768981933594,268.302490234375,262.29852294921875,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.655420303344727,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967163085937,0.0,0.0,9.811180643737316e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001033160515362,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001033165608532,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.0004900869098491,291.13134765625,294.1499938964844,264.3004150390625,262.4768981933594,268.302490234375,262.29852294921875,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.655420303344727,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001034911983879,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,0.000103491693153,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0004909176495857,291.1278076171875,294.1499938964844,264.2980041503906,262.47479248046875,268.2283630371094,262.2987365722656,290.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67923164367676,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18035888671875,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001034911983879,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,0.000103491693153,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0004909176495857,291.1278076171875,294.1499938964844,264.2980041503906,262.47479248046875,268.2283630371094,262.2987365722656,290.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67923164367676,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,9.844030137173831e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001036624817061,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.000491727842018,291.1241760253906,294.1499938964844,264.2947692871094,262.4720153808594,268.15545654296875,262.2977600097656,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.703001022338867,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,9.844030137173831e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001036624817061,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.000491727842018,291.1241760253906,294.1499938964844,264.2947692871094,262.4720153808594,268.15545654296875,262.2977600097656,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.703001022338867,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,9.851941285887732e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001037452966556,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378845214844,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0001037457841448,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0004921230138279,291.122314453125,294.1499938964844,264.2928771972656,262.4704284667969,268.11944580078125,262.2968444824219,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680406863945336e-08,0.0010497282491996,-0.0296454206109046,0.0,0.0,0.0,-0.0106032891198992,60.0,-18.714757919311523,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,9.859697456704453e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001038269692799,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,7.668652688153088e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,0.000103827456769,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668029785156,0.0,0.0,0.0004925104440189,291.1204528808594,294.1499938964844,264.2908630371094,262.4687194824219,268.0837097167969,262.2956848144531,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.72637939453125,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,9.874669194687158e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001039846320054,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,7.680297130718827e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.0001039851194946,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.000493258354254,291.1166381835937,294.1499938964844,264.286376953125,262.4649658203125,268.0130920410156,262.2927551269531,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.74902534484864,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,9.874669194687158e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001039846320054,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,7.680297130718827e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.0001039851194946,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.000493258354254,291.1166381835937,294.1499938964844,264.286376953125,262.4649658203125,268.0130920410156,262.2927551269531,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.74902534484864,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,9.888794738799334e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001041333889588,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,7.691283826716244e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.000104133869172,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0004939639475196,291.1127319335937,294.1499938964844,264.2815246582031,262.4609069824219,267.9435729980469,262.2890625,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536657646298,1.2139485860984678e-08,0.0010536536574363,-0.0308467969298362,0.0,0.0,0.0,-0.0108308745548129,60.0,-18.770532608032227,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,9.888794738799334e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001041333889588,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,7.691283826716244e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.000104133869172,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.0004939639475196,291.1127319335937,294.1499938964844,264.2815246582031,262.4609069824219,267.9435729980469,262.2890625,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536657646298,1.2139485860984678e-08,0.0010536536574363,-0.0308467969298362,0.0,0.0,0.0,-0.0108308745548129,60.0,-18.770532608032227,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,9.901927114697172e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001042716830852,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,7.701497816015035e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001042721560224,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0004946199478581,291.1087341308594,294.1499938964844,264.2763671875,262.4566345214844,267.87518310546875,262.2847595214844,290.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303066121432948e-08,0.0010550523875281,-0.0312748439610004,0.0,0.0,0.0,-0.0109119676053524,60.0,-18.79054832458496,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,9.901927114697172e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001042716830852,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,7.701497816015035e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001042721560224,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0004946199478581,291.1087341308594,294.1499938964844,264.2763671875,262.4566345214844,267.87518310546875,262.2847595214844,290.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303066121432948e-08,0.0010550523875281,-0.0312748439610004,0.0,0.0,0.0,-0.0109119676053524,60.0,-18.79054832458496,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,9.913907706504688e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001043978481902,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0004952184390276,291.10467529296875,294.1499938964844,264.27105712890625,262.4522705078125,267.8078918457031,262.280029296875,290.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452299635867805e-08,0.0010563285322859,-0.0316653326153755,0.0,0.0,0.0,-0.0109859490767121,60.0,-18.808670043945312,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,9.913907706504688e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001043978481902,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0004952184390276,291.10467529296875,294.1499938964844,264.27105712890625,262.4522705078125,267.8078918457031,262.280029296875,290.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452299635867805e-08,0.0010563285322859,-0.0316653326153755,0.0,0.0,0.0,-0.0109859490767121,60.0,-18.808670043945312,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,9.919419971993192e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001044558957801,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,7.715103129157797e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047119140625,0.0,0.0,0.0001044563614414,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0004954938194714,291.10260009765625,294.1499938964844,264.26837158203125,262.4500732421875,267.774658203125,262.27752685546875,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.81688117980957,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,9.924588084686548e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.000104510319943,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,0.0001045107856043,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,0.0004957519704475,291.1004943847656,294.1499938964844,264.2657165527344,262.4479064941406,267.74169921875,262.2749938964844,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.82448387145996,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525207519531,0.0,0.0,9.933822730090468e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001046075776685,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001046080287778,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.000496213324368,291.0962219238281,294.1499938964844,264.2605285644531,262.4436950683594,267.67657470703125,262.2698059082031,290.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.83771133422852,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525207519531,0.0,0.0,9.933822730090468e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001046075776685,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,7.726305921096355e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001046080287778,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.000496213324368,291.0962219238281,294.1499938964844,264.2605285644531,262.4436950683594,267.67657470703125,262.2698059082031,290.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.83771133422852,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368957519531,0.0,0.0,9.941480675479396e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001046882171067,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,0.0001046886682161,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0004965958651155,291.0918884277344,294.1499938964844,264.255615234375,262.439697265625,267.612548828125,262.2646789550781,290.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592780308797,1.2795734249948513e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562050879001,60.0,-18.847898483276367,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368957519531,0.0,0.0,9.941480675479396e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001046882171067,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,0.0001046886682161,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,0.0004965958651155,291.0918884277344,294.1499938964844,264.255615234375,262.439697265625,267.612548828125,262.2646789550781,290.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592780308797,1.2795734249948513e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562050879001,60.0,-18.847898483276367,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,9.947445505531503e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001047510377247,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.0001047514815581,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0004968938301317,291.08746337890625,294.1499938964844,264.2510681152344,262.4360656738281,267.54962158203125,262.2596740722656,290.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870015275723292e-08,0.0010599003871902,-0.0327582657337188,0.0,0.0,0.0,-0.0111930286511778,60.0,-18.85472679138184,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213317871094,0.0,0.0,9.947445505531503e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001047510377247,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.0001047514815581,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0004968938301317,291.08746337890625,294.1499938964844,264.2510681152344,262.4360656738281,267.54962158203125,262.2596740722656,290.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870015275723292e-08,0.0010599003871902,-0.0327582657337188,0.0,0.0,0.0,-0.0111930286511778,60.0,-18.85472679138184,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001047951227519,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,7.740157161606476e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,0.0001047955665853,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.0004971029702574,291.0829467773437,294.1499938964844,264.2470397949219,262.432861328125,267.4877624511719,262.2550048828125,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.857925415039062,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005859375,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001047951227519,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,7.740157161606476e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,0.0001047955665853,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.0004971029702574,291.0829467773437,294.1499938964844,264.2470397949219,262.432861328125,267.4877624511719,262.2550048828125,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.857925415039062,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981689453125,0.0,0.0,9.953007247531788e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001048096091835,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699157714844,0.0,0.0,7.74122672737576e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65057373046875,0.0,0.0,0.000104810045741,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,0.0004971716552972,291.08062744140625,294.1499938964844,264.2452697753906,262.4314880371094,267.4572448730469,262.2528381347656,290.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605053976178,1.2939252336252594e-08,0.001060492475517,-0.0329394116997718,0.0,0.0,0.0,-0.0112273534759879,60.0,-18.85800170898437,-0.0,-7.668057833143396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,9.95396840153262e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001048197373165,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,7.741974695818499e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.000104820173874,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,0.0004972197348251,291.0783386230469,294.1499938964844,264.2436828613281,262.4302673339844,267.427001953125,262.2507629394531,290.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606077266857,1.2951212546852275e-08,0.0010605948045849,-0.0329707004129886,0.0,0.0,0.0,-0.0112332832068204,60.0,-18.857223510742188,-0.0,-7.669537183119246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751892089844,0.0,0.0,9.954458801075816e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001048249032464,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0004972441820427,291.0736389160156,294.1499938964844,264.2411193847656,262.4283447265625,267.3673095703125,262.2471008300781,290.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.852638244628903,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751892089844,0.0,0.0,9.954458801075816e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001048249032464,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0004972441820427,291.0736389160156,294.1499938964844,264.2411193847656,262.4283447265625,267.3673095703125,262.2471008300781,290.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.852638244628903,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,9.952906839316712e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001048085687216,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,7.741148874629289e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0001048089907271,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,0.0004971667076461,291.06884765625,294.1499938964844,264.239501953125,262.4272155761719,267.30877685546875,262.2441711425781,290.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604941053315,1.2937910298660428e-08,0.0010604811832308,-0.0329358987510204,0.0,0.0,0.0,-0.0112266885116696,60.0,-18.843505859375,-0.0,-7.667891566143228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
