time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,9.952906839316712e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001048085687216,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,7.741148874629289e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0001048089907271,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,0.0004971667076461,291.06884765625,294.1499938964844,264.239501953125,262.4272155761719,267.30877685546875,262.2441711425781,290.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604941053315,1.2937910298660428e-08,0.0010604811832308,-0.0329358987510204,0.0,0.0,0.0,-0.0112266885116696,60.0,-18.843505859375,-0.0,-7.667891566143228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,9.949370723916218e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001047713303705,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,7.738398562651128e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0001047717523761,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0004969901056028,291.0639953613281,294.1499938964844,264.2389221191406,262.4269714355469,267.251220703125,262.2420349121094,290.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601170361042,1.2893806911051796e-08,0.0010601041140034,-0.0328205116093158,0.0,0.0,0.0,-0.0112048257142305,60.0,-18.83026885986328,-0.0,-7.662438861189005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,9.949370723916218e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001047713303705,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,7.738398562651128e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0001047717523761,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0004969901056028,291.0639953613281,294.1499938964844,264.2389221191406,262.4269714355469,267.251220703125,262.2420349121094,290.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601170361042,1.2893806911051796e-08,0.0010601041140034,-0.0328205116093158,0.0,0.0,0.0,-0.0112048257142305,60.0,-18.83026885986328,-0.0,-7.662438861189005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,9.94367728708312e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001047113837557,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,7.733970414847136e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,0.0001047117912094,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0004967057029716,291.0590515136719,294.1499938964844,264.23956298828125,262.4277648925781,267.19488525390625,262.24090576171875,290.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595101630315,1.282283168535514e-08,0.0010594972409307,-0.0326348170638084,0.0,0.0,0.0,-0.0111696403473615,60.0,-18.81186294555664,-0.0,-7.653667211116044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,9.94367728708312e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001047113837557,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,7.733970414847136e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,0.0001047117912094,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0004967057029716,291.0590515136719,294.1499938964844,264.23956298828125,262.4277648925781,267.19488525390625,262.24090576171875,290.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595101630315,1.282283168535514e-08,0.0010594972409307,-0.0326348170638084,0.0,0.0,0.0,-0.0111696403473615,60.0,-18.81186294555664,-0.0,-7.653667211116044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,9.940044401446356e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001046731267706,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,7.731144432909787e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0001046735342242,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0004965242696925,291.0565490722656,294.1499938964844,264.2403564453125,262.4285888671875,267.1671142578125,262.2407531738281,290.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591228492558,1.2777542579556211e-08,0.0010591101599857,-0.0325163267552852,0.0,0.0,0.0,-0.0111471889540553,60.0,-18.80091857910156,-0.0,-7.648073108157406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148254394531,0.0,0.0,9.935902198776604e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001046295146807,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,7.727923366473988e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001046299221343,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,0.0004963173996657,291.0540466308594,294.1499938964844,264.24151611328125,262.4296875,267.1396179199219,262.2408752441406,290.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586815187707,1.2725921649803242e-08,0.0010586687130853,-0.0323812663555145,0.0,0.0,0.0,-0.01112159807235,60.0,-18.788759231567383,-0.0,-7.641698829274901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,9.926068014465272e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001045259559759,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,7.720274152234197e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,0.0001045263561536,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0004958261270076,291.0489501953125,294.1499938964844,264.2449645996094,262.432861328125,267.08544921875,262.2419738769531,290.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057633315213,1.2603348586992524e-08,0.0010576207423582,-0.0320605598390102,0.0,0.0,0.0,-0.0110608339309692,60.0,-18.760942459106445,-0.0,-7.626574216601514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,9.926068014465272e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001045259559759,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,7.720274152234197e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,0.0001045263561536,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,0.0004958261270076,291.0489501953125,294.1499938964844,264.2449645996094,262.432861328125,267.08544921875,262.2419738769531,290.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057633315213,1.2603348586992524e-08,0.0010576207423582,-0.0320605598390102,0.0,0.0,0.0,-0.0110608339309692,60.0,-18.760942459106445,-0.0,-7.626574216601514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,9.914409747580066e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000104403203295,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,7.711206853855401e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001044035889208,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,0.0004952438175678,291.0437927246094,294.1499938964844,264.25,262.4373779296875,267.03240966796875,262.2444152832031,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563909308984,1.245805769656272e-08,0.001056378474459,-0.0316803976893425,0.0,0.0,0.0,-0.0109888073056936,60.0,-18.728168487548828,-0.0,-7.60866640803215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,9.914409747580066e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000104403203295,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,7.711206853855401e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001044035889208,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,0.0004952438175678,291.0437927246094,294.1499938964844,264.25,262.4373779296875,267.03240966796875,262.2444152832031,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563909308984,1.245805769656272e-08,0.001056378474459,-0.0316803976893425,0.0,0.0,0.0,-0.0109888073056936,60.0,-18.728168487548828,-0.0,-7.60866640803215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.90216140053235e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001042742151184,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,7.701680442551151e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001042746007442,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0004946319968439,291.0385437011719,294.1499938964844,264.2574462890625,262.44403076171875,266.9806213378906,262.24853515625,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402918855181e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.69145965576172,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.90216140053235e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001042742151184,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,7.701680442551151e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001042746007442,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0004946319968439,291.0385437011719,294.1499938964844,264.2574462890625,262.44403076171875,266.9806213378906,262.24853515625,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402918855181e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.69145965576172,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,9.890802903100848e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001041546129272,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,7.69284597481601e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001041549985529,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.000494064646773,291.0332336425781,294.1499938964844,264.26788330078125,262.45330810546875,266.9301452636719,262.25494384765625,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538749629631,1.2163846818680213e-08,0.0010538627393543,-0.0309105459600687,0.0,0.0,0.0,-0.0108429547399282,60.0,-18.653207778930664,-0.0,-7.572467097816117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,9.890802903100848e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001041546129272,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,7.69284597481601e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001041549985529,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.000494064646773,291.0332336425781,294.1499938964844,264.26788330078125,262.45330810546875,266.9301452636719,262.25494384765625,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538749629631,1.2163846818680213e-08,0.0010538627393543,-0.0309105459600687,0.0,0.0,0.0,-0.0108429547399282,60.0,-18.653207778930664,-0.0,-7.572467097816117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,9.885369945550336e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001040974020725,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,7.688620098633692e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001040977876982,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,0.0004937932826578,291.0305480957031,294.1499938964844,264.274169921875,262.4588928222656,266.9053039550781,262.2588195800781,290.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096137425032794e-08,0.0010532836895436,-0.0307333637028932,0.0,0.0,0.0,-0.0108093880116939,60.0,-18.63387680053711,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,9.88029278232716e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001040439456119,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,7.684671436436474e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0001040443166857,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,0.0004935396718792,291.02783203125,294.1499938964844,264.2810974121094,262.4650573730469,266.8807983398437,262.263427734375,290.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032861818056516e-08,0.001052742707543,-0.030567780137062,0.0,0.0,0.0,-0.0107780201360583,60.0,-18.614486694335938,-0.0,-7.5563782786503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,9.870898793451488e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001039450216921,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,7.677364919800311e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.000103945392766,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,0.0004930704599246,291.0223999023437,294.1499938964844,264.2968139648437,262.47906494140625,266.83258056640625,262.2741394042969,290.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517535265535,1.1915782138771648e-08,0.0010517415357753,-0.0302613973617553,0.0,0.0,0.0,-0.0107199782505631,60.0,-18.57574844360352,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,9.870898793451488e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001039450216921,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,7.677364919800311e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.000103945392766,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,0.0004930704599246,291.0223999023437,294.1499938964844,264.2968139648437,262.47906494140625,266.83258056640625,262.2741394042969,290.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517535265535,1.1915782138771648e-08,0.0010517415357753,-0.0302613973617553,0.0,0.0,0.0,-0.0107199782505631,60.0,-18.57574844360352,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,9.862732258625329e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001038590271491,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,7.671013008803129e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.000103859390947,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0004926625406369,291.016845703125,294.1499938964844,264.3148803710937,262.4951171875,266.78564453125,262.2873840332031,290.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53748321533203,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,9.862732258625329e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001038590271491,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,7.671013008803129e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.000103859390947,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0004926625406369,291.016845703125,294.1499938964844,264.3148803710937,262.4951171875,266.78564453125,262.2873840332031,290.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53748321533203,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001037880429066,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0004923258093185,291.0112609863281,294.1499938964844,264.3349914550781,262.5130310058594,266.739990234375,262.3029479980469,290.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.500146865844727,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001037880429066,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0004923258093185,291.0112609863281,294.1499938964844,264.3349914550781,262.5130310058594,266.739990234375,262.3029479980469,290.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.500146865844727,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,9.85079605015926e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001037333422573,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0004920663195662,291.0055847167969,294.1499938964844,264.3569641113281,262.5325622558594,266.6955871582031,262.32061767578125,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.464170455932617,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,9.85079605015926e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001037333422573,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.0004920663195662,291.0055847167969,294.1499938964844,264.3569641113281,262.5325622558594,266.6955871582031,262.32061767578125,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.464170455932617,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,9.848832996794954e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001037126712617,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356628417969,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001037130205077,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,0.0004919682396575,291.0027160644531,294.1499938964844,264.3685607910156,262.5429077148437,266.67388916015625,262.33026123046875,290.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44685173034668,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,9.84727594186552e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001036962785292,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,7.658991671632975e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,0.0001036966350511,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,0.0004918905324302,290.99981689453125,294.1499938964844,264.38055419921875,262.5535583496094,266.65252685546875,262.3403625488281,290.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43001174926757,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,9.84544021775946e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0004917987971566,290.9939880371094,294.1499938964844,264.4055480957031,262.5757751464844,266.61065673828125,262.36181640625,290.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39784240722656,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,9.84544021775946e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0004917987971566,290.9939880371094,294.1499938964844,264.4055480957031,262.5757751464844,266.61065673828125,262.36181640625,290.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39784240722656,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.0004917922778986,290.98809814453125,294.1499938964844,264.43170166015625,262.5990600585937,266.57000732421875,262.3848876953125,290.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36795425415039,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001036755638779,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.0004917922778986,290.98809814453125,294.1499938964844,264.43170166015625,262.5990600585937,266.57000732421875,262.3848876953125,290.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36795425415039,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0004918626509606,290.98211669921875,294.1499938964844,264.45880126953125,262.6231384277344,266.5306091308594,262.4093933105469,290.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34034538269043,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0004918626509606,290.98211669921875,294.1499938964844,264.45880126953125,262.6231384277344,266.5306091308594,262.4093933105469,290.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34034538269043,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001037182228174,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0004919946077279,290.9760437011719,294.1499938964844,264.4866027832031,262.6478881835937,266.492431640625,262.43511962890625,290.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31475257873535,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,9.84935904853046e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001037182228174,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0004919946077279,290.9760437011719,294.1499938964844,264.4866027832031,262.6478881835937,266.492431640625,262.43511962890625,290.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31475257873535,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065734863281,0.0,0.0,9.850992501014844e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001037354304571,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,0.0001037357578752,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0004920762148685,290.9729919433594,294.1499938964844,264.5007019042969,262.6604309082031,266.47381591796875,262.4483947753906,290.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30255889892578,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,9.852723451331258e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001037536640069,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.000103753991425,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,0.0004921627114526,290.96990966796875,294.1499938964844,264.5149230957031,262.67303466796875,266.4555053710937,262.4618835449219,289.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.290603637695312,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73980712890625,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0004923418746329,290.9637145996094,294.1499938964844,264.54345703125,262.69842529296875,266.41973876953125,262.4893798828125,289.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.267032623291016,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73980712890625,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0004923418746329,290.9637145996094,294.1499938964844,264.54345703125,262.69842529296875,266.41973876953125,262.4893798828125,289.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.267032623291016,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
