time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.759867680259048e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001027759572025,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.591008034069091e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001027761463774,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.000487524899654,290.65997314453125,294.1499938964844,264.3124084472656,262.492919921875,265.4815368652344,262.3624267578125,289.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531171490413271e-08,0.0010399020975455,-0.0266374144703149,0.0,0.0,0.0,-0.010033568367362,60.0,-17.869937896728516,-0.0,-7.373150623379844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.759867680259048e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001027759572025,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,7.591008034069091e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001027761463774,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.000487524899654,290.65997314453125,294.1499938964844,264.3124084472656,262.492919921875,265.4815368652344,262.3624267578125,289.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531171490413271e-08,0.0010399020975455,-0.0266374144703149,0.0,0.0,0.0,-0.010033568367362,60.0,-17.869937896728516,-0.0,-7.373150623379844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.754988423082978e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001027245743898,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.587212894577533e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001027247635647,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.000487281155074,290.6512756347656,294.1499938964844,264.29443359375,262.4769592285156,265.4598693847656,262.3407897949219,289.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.0470360578551665e-08,0.0010393820703029,-0.0264782272279262,0.0,0.0,0.0,-0.0100034223869442,60.0,-17.864534378051758,-0.0,-7.365778031953597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.754988423082978e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001027245743898,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.587212894577533e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001027247635647,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.000487281155074,290.6512756347656,294.1499938964844,264.29443359375,262.4769592285156,265.4598693847656,262.3407897949219,289.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.0470360578551665e-08,0.0010393820703029,-0.0264782272279262,0.0,0.0,0.0,-0.0100034223869442,60.0,-17.864534378051758,-0.0,-7.365778031953597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.751199831953272e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001026846803142,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.584266131743789e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001026848694891,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004870919219683,290.6425170898437,294.1499938964844,264.2791442871094,262.4633483886719,265.43829345703125,262.3210754394531,289.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389887029305,1.0423139684689886e-08,0.0010389782255515,-0.0263546146452426,0.0,0.0,0.0,-0.0099800126627087,60.0,-17.859193801879883,-0.0,-7.36005603130252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.751199831953272e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001026846803142,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.584266131743789e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001026848694891,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004870919219683,290.6425170898437,294.1499938964844,264.2791442871094,262.4633483886719,265.43829345703125,262.3210754394531,289.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389887029305,1.0423139684689886e-08,0.0010389782255515,-0.0263546146452426,0.0,0.0,0.0,-0.0099800126627087,60.0,-17.859193801879883,-0.0,-7.36005603130252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.748586307978258e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001026571626425,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001026573445415,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004869613621849,290.6336975097656,294.1499938964844,264.2668151855469,262.45233154296875,265.4169006347656,262.30377197265625,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390559523898446e-08,0.0010386996436864,-0.0262693259865045,0.0,0.0,0.0,-0.0099638607352972,60.0,-17.853965759277344,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.748586307978258e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001026571626425,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001026573445415,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004869613621849,290.6336975097656,294.1499938964844,264.2668151855469,262.45233154296875,265.4169006347656,262.30377197265625,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390559523898446e-08,0.0010386996436864,-0.0262693259865045,0.0,0.0,0.0,-0.0099638607352972,60.0,-17.853965759277344,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.747764852363616e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,0.0001026485188049,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.58159440010786e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001026487007038,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004869203548878,290.6292724609375,294.1499938964844,264.2618103027344,262.4479064941406,265.4062805175781,262.2960510253906,289.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380322379432982e-08,0.0010386120993644,-0.0262425281107425,0.0,0.0,0.0,-0.0099587859585881,60.0,-17.85140609741211,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.74729482550174e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001026435638777,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001026437457767,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0004868968680966,290.6248474121094,294.1499938964844,264.25762939453125,262.4441833496094,265.3957214355469,262.2889709472656,289.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.848888397216797,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.747529838932678e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001026460377033,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001026462196023,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004869086260441,290.6159362792969,294.1499938964844,264.251953125,262.4391174316406,265.3747863769531,262.27691650390625,289.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.037736385711696e-08,0.0010385867208242,-0.026234783232212,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.844018936157227,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.747529838932678e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001026460377033,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001026462196023,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004869086260441,290.6159362792969,294.1499938964844,264.251953125,262.4391174316406,265.3747863769531,262.27691650390625,289.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.037736385711696e-08,0.0010385867208242,-0.026234783232212,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.844018936157227,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001026646932587,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004869971016887,290.60699462890625,294.1499938964844,264.25,262.4373779296875,265.35418701171875,262.2679443359375,289.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.839401245117188,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001026646932587,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004869971016887,290.60699462890625,294.1499938964844,264.25,262.4373779296875,265.35418701171875,262.2679443359375,289.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.839401245117188,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001026856843964,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004870958509854,290.5979919433594,294.1499938964844,264.25,262.4384460449219,265.3339233398437,262.2617492675781,289.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.83441162109375,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0001026856843964,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004870958509854,290.5979919433594,294.1499938964844,264.25,262.4384460449219,265.3339233398437,262.2617492675781,289.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.83441162109375,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.75192233454436e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001026922982418,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001026924728648,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004871280398219,290.5889587402344,294.1499938964844,264.25,262.4415283203125,265.31402587890625,262.25762939453125,289.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779312372207,0.0,0.0,0.0,-0.009984428063035,60.0,-17.827796936035156,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.75192233454436e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001026922982418,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001026924728648,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004871280398219,290.5889587402344,294.1499938964844,264.25,262.4415283203125,265.31402587890625,262.25762939453125,289.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779312372207,0.0,0.0,0.0,-0.009984428063035,60.0,-17.827796936035156,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.751759353093804e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001026905811158,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001026907557388,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0004871199198532,290.5844116210937,294.1499938964844,264.25,262.4437866210937,265.3042297363281,262.25616455078125,289.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.0263725947588682,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.823535919189453,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.75123475654982e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.000102685058664,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.000102685226011,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004870937264058,290.5798645019531,294.1499938964844,264.25,262.4465026855469,265.2945251464844,262.2550048828125,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.026355467736721,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.818668365478516,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0004869955591857,290.5707092285156,294.1499938964844,264.25,262.4532165527344,265.2753295898437,262.25323486328125,289.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.807323455810547,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0004869955591857,290.5707092285156,294.1499938964844,264.25,262.4532165527344,265.2753295898437,262.25323486328125,289.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.807323455810547,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001026310783345,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004868376709055,290.5615539550781,294.1499938964844,264.25,262.4615478515625,265.25653076171875,262.25213623046875,289.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.793649673461914,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001026310783345,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004868376709055,290.5615539550781,294.1499938964844,264.25,262.4615478515625,265.25653076171875,262.25213623046875,289.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.793649673461914,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0004866315284743,290.5523376464844,294.1499938964844,264.25,262.4713439941406,265.2380676269531,262.2513732910156,289.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.778114318847656,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0004866315284743,290.5523376464844,294.1499938964844,264.25,262.4713439941406,265.2380676269531,262.2513732910156,289.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.778114318847656,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001025354358716,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0004863831854891,290.5430603027344,294.1499938964844,264.25,262.4825134277344,265.219970703125,262.2509155273437,289.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76082992553711,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001025354358716,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0004863831854891,290.5430603027344,294.1499938964844,264.25,262.4825134277344,265.219970703125,262.2509155273437,289.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76082992553711,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.734304330777376e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001025067831506,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,7.571125024696812e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001025069432216,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004862480564042,290.5384216308594,294.1499938964844,264.25,262.488525390625,265.2110595703125,262.250732421875,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.751710891723633,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.73145361058414e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.0001024767625494,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001024769226205,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0004861056513618,290.53375244140625,294.1499938964844,264.25,262.4948425292969,265.20220947265625,262.2506103515625,289.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.74230194091797,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0004858087631873,290.5244140625,294.1499938964844,264.25,262.5082702636719,265.1847839355469,262.2503967285156,289.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.722911834716797,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0004858087631873,290.5244140625,294.1499938964844,264.25,262.5082702636719,265.1847839355469,262.2503967285156,289.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.722911834716797,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0004855027073062,290.5150451660156,294.1499938964844,264.25,262.52264404296875,265.167724609375,262.2502746582031,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.702970504760742,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0004855027073062,290.5150451660156,294.1499938964844,264.25,262.52264404296875,265.167724609375,262.2502746582031,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.702970504760742,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0004851975245401,290.5056457519531,294.1499938964844,264.25,262.5378112792969,265.15093994140625,262.25018310546875,289.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.682889938354492,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0004851975245401,290.5056457519531,294.1499938964844,264.25,262.5378112792969,265.15093994140625,262.25018310546875,289.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.682889938354492,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001022234282572,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004849039250984,290.4961853027344,294.1499938964844,264.25,262.5536193847656,265.1344909667969,262.2501220703125,289.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.663049697875977,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001022234282572,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004849039250984,290.4961853027344,294.1499938964844,264.25,262.5536193847656,265.1344909667969,262.2501220703125,289.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.663049697875977,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,9.704579133540392e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.000102193771454,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001021939169731,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.000484763237182,290.491455078125,294.1499938964844,264.25,262.5617370605469,265.1263732910156,262.2500915527344,289.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.653301239013672,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
