time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.000492718827445,289.85693359375,294.1499938964844,264.4757080078125,262.99298095703125,264.5560302734375,262.4246826171875,288.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.249479293823242,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0004925520042888,289.85125732421875,294.1499938964844,264.4903564453125,263.0113830566406,264.555419921875,262.4381408691406,288.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.228858947753906,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004922143998555,289.83984375,294.1499938964844,264.5200500488281,263.0485534667969,264.5546264648437,262.4657287597656,288.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.187177658081055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004922143998555,289.83984375,294.1499938964844,264.5200500488281,263.0485534667969,264.5546264648437,262.4657287597656,288.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.187177658081055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004918737104162,289.8283996582031,294.1499938964844,264.54998779296875,263.0859375,264.5543212890625,262.49395751953125,288.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.145103454589844,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004918737104162,289.8283996582031,294.1499938964844,264.54998779296875,263.0859375,264.5543212890625,262.49395751953125,288.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.145103454589844,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004915334284305,289.8169860839844,294.1499938964844,264.5799560546875,263.12322998046875,264.5546875,262.522705078125,288.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.102928161621094,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004915334284305,289.8169860839844,294.1499938964844,264.5799560546875,263.12322998046875,264.5546875,262.522705078125,288.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.102928161621094,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0004911955329589,289.8055419921875,294.1499938964844,264.6096496582031,263.1600952148437,264.5555114746094,262.5516662597656,288.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06089210510254,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0004911955329589,289.8055419921875,294.1499938964844,264.6096496582031,263.1600952148437,264.5555114746094,262.5516662597656,288.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06089210510254,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,0.000491029000841,289.7998046875,294.1499938964844,264.6242980957031,263.1782531738281,264.55615234375,262.5661315917969,288.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.040054321289062,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0004908640985377,289.7940979003906,294.1499938964844,264.6387939453125,263.1962280273437,264.5569152832031,262.58056640625,288.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.01936149597168,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0004905422101728,289.7826232910156,294.1499938964844,264.6671447753906,263.2313232421875,264.5588073730469,262.60919189453125,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-16.978626251220703,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0004905422101728,289.7826232910156,294.1499938964844,264.6671447753906,263.2313232421875,264.5588073730469,262.60919189453125,288.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-16.978626251220703,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0004902314394712,289.7711486816406,294.1499938964844,264.6944580078125,263.2650451660156,264.5611267089844,262.6373291015625,288.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93885612487793,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0004902314394712,289.7711486816406,294.1499938964844,264.6944580078125,263.2650451660156,264.5611267089844,262.6373291015625,288.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93885612487793,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004899375489912,289.7596740722656,294.1499938964844,264.72039794921875,263.2970886230469,264.5639343261719,262.6645812988281,288.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90062141418457,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004899375489912,289.7596740722656,294.1499938964844,264.72039794921875,263.2970886230469,264.5639343261719,262.6645812988281,288.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90062141418457,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001032260843203,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,7.624246791237965e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.000103226142528,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004896600730717,289.7481994628906,294.1499938964844,264.7447509765625,263.3271179199219,264.5671691894531,262.6908569335937,288.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062755156387992e-08,0.0010444475337862,-0.0280288737267255,0.0,0.0,0.0,-0.0102970972657203,60.0,-16.863893508911133,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001032260843203,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,7.624246791237965e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.000103226142528,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0004896600730717,289.7481994628906,294.1499938964844,264.7447509765625,263.3271179199219,264.5671691894531,262.6908569335937,288.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062755156387992e-08,0.0010444475337862,-0.0280288737267255,0.0,0.0,0.0,-0.0102970972657203,60.0,-16.863893508911133,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,9.799976396607236e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0001031984211294,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.622203702339903e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0001031984866131,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.000489528873004,289.742431640625,294.1499938964844,264.7562561035156,263.3412780761719,264.56890869140625,262.7035522460937,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441787308081,1.1030026669800463e-08,0.0010441676713526,-0.0279432106763124,0.0,0.0,0.0,-0.0102808726951479,60.0,-16.84622573852539,-0.0,-7.433769155795744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,9.797482198337092e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001031721621984,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001031722204061,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004894043086096,289.7366943359375,294.1499938964844,264.7672424316406,263.35479736328125,264.5707397460937,262.7158508300781,288.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998951971430417e-08,0.0010439018951728,-0.0278618726879358,0.0,0.0,0.0,-0.0102654667571187,60.0,-16.82910919189453,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.792861237656324e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0001031235005939,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.616670336574316e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0001031235588015,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0004891735152341,289.7251892089844,294.1499938964844,264.78759765625,263.3798522949219,264.5746154785156,262.7392883300781,288.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941372252659676e-08,0.0010434095747768,-0.0277111586183309,0.0,0.0,0.0,-0.0102369226515293,60.0,-16.79659652709961,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.792861237656324e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0001031235005939,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,7.616670336574316e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0001031235588015,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0004891735152341,289.7251892089844,294.1499938964844,264.78759765625,263.3798522949219,264.5746154785156,262.7392883300781,288.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941372252659676e-08,0.0010434095747768,-0.0277111586183309,0.0,0.0,0.0,-0.0102369226515293,60.0,-16.79659652709961,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.788778697839008e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001030805069603,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,7.613494381075725e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.000103080565168,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0004889695555903,289.71368408203125,294.1499938964844,264.8055419921875,263.40191650390625,264.5787658691406,262.7610168457031,288.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.0890500057314512e-08,0.0010429745307192,-0.0275779999792575,0.0,0.0,0.0,-0.0102117024362087,60.0,-16.766498565673828,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.788778697839008e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001030805069603,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,7.613494381075725e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,0.000103080565168,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0004889695555903,289.71368408203125,294.1499938964844,264.8055419921875,263.40191650390625,264.5787658691406,262.7610168457031,288.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.0890500057314512e-08,0.0010429745307192,-0.0275779999792575,0.0,0.0,0.0,-0.0102117024362087,60.0,-16.766498565673828,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.785294969333336e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,0.000103043828858,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,7.610784814460203e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0001030438797897,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0004887955728918,289.7021484375,294.1499938964844,264.8208312988281,263.42071533203125,264.5831298828125,262.7806701660156,288.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426142252981,1.0847091225230088e-08,0.0010426033986732,-0.0274643767625093,0.0,0.0,0.0,-0.0101901832967996,60.0,-16.739253997802734,-0.0,-7.411510694055323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.785294969333336e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,0.000103043828858,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,7.610784814460203e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0001030438797897,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0004887955728918,289.7021484375,294.1499938964844,264.8208312988281,263.42071533203125,264.5831298828125,262.7806701660156,288.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426142252981,1.0847091225230088e-08,0.0010426033986732,-0.0274643767625093,0.0,0.0,0.0,-0.0101901832967996,60.0,-16.739253997802734,-0.0,-7.411510694055323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.782501729205252e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001030144048854,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,7.608612213516608e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001030144630931,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0004886559909209,289.69061279296875,294.1499938964844,264.83319091796875,263.4358825683594,264.5876770019531,262.7979736328125,288.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423164349049,1.0812275519356264e-08,0.00104230560828,-0.0273732468485832,0.0,0.0,0.0,-0.0101729240268468,60.0,-16.71513557434082,-0.0,-7.407278701521136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.782501729205252e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001030144048854,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,7.608612213516608e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001030144630931,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0004886559909209,289.69061279296875,294.1499938964844,264.83319091796875,263.4358825683594,264.5876770019531,262.7979736328125,288.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423164349049,1.0812275519356264e-08,0.00104230560828,-0.0273732468485832,0.0,0.0,0.0,-0.0101729240268468,60.0,-16.71513557434082,-0.0,-7.407278701521136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,9.781340486370028e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,0.0001030021812766,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,7.607709267176688e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001030022394843,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0004885980160906,289.6848449707031,294.1499938964844,264.83819580078125,263.4420166015625,264.5899963378906,262.8056335449219,288.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421928018331,1.0797808869256189e-08,0.0010421819752082,-0.0273353774100542,0.0,0.0,0.0,-0.0101657519116997,60.0,-16.70435333251953,-0.0,-7.40552010825013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,9.780390973901376e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0001029921841109,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,7.606970757478848e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,0.0001029922423185,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.000488550576847,289.6790466308594,294.1499938964844,264.84234619140625,263.4471130371094,264.5923156738281,262.8126220703125,288.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420915205031,1.078597833270578e-08,0.0010420808102935,-0.0273044109344482,0.0,0.0,0.0,-0.0101598864421248,60.0,-16.69441032409668,-0.0,-7.404082680295687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.779119864106178e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029787963489,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.60598195483908e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001029788545565,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0004884870722889,289.66748046875,294.1499938964844,264.8480529785156,263.4540710449219,264.59698486328125,262.8244323730469,288.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419560130685,1.077013589423359e-08,0.0010419453028589,-0.0272629410028457,0.0,0.0,0.0,-0.0101520325988531,60.0,-16.677366256713867,-0.0,-7.402157109481777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,9.779119864106178e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029787963489,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.60598195483908e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001029788545565,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0004884870722889,289.66748046875,294.1499938964844,264.8480529785156,263.4540710449219,264.59698486328125,262.8244323730469,288.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419560130685,1.077013589423359e-08,0.0010419453028589,-0.0272629410028457,0.0,0.0,0.0,-0.0101520325988531,60.0,-16.677366256713867,-0.0,-7.402157109481777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.778652747627348e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001029738778015,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.605618156958371e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001029739287332,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004884637310169,289.6559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.60162353515625,262.8334350585937,288.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.0764306779265098e-08,0.0010418954771012,-0.0272476822137832,0.0,0.0,0.0,-0.010149142704904,60.0,-16.663925170898438,-0.0,-7.40144940891696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749755859375,0.0,0.0,9.778652747627348e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001029738778015,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,7.605618156958371e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001029739287332,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,0.0004884637310169,289.6559143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.60162353515625,262.8334350585937,288.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.0764306779265098e-08,0.0010418954771012,-0.0272476822137832,0.0,0.0,0.0,-0.010149142704904,60.0,-16.663925170898438,-0.0,-7.40144940891696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,9.778406092664228e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,0.0001029712802846,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,7.605426799273118e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0001029713312163,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0004884513909928,289.6443176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.606201171875,262.8393249511719,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761228352862418e-08,0.0010418690508231,-0.0272396244108676,0.0,0.0,0.0,-0.0101476171985268,60.0,-16.653736114501953,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,9.778406092664228e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,0.0001029712802846,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,7.605426799273118e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0001029713312163,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.0004884513909928,289.6443176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.606201171875,262.8393249511719,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761228352862418e-08,0.0010418690508231,-0.0272396244108676,0.0,0.0,0.0,-0.0101476171985268,60.0,-16.653736114501953,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.77775634964928e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001029644408845,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,7.604921847814694e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001029644990921,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0004884189693257,289.6327209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6106872558594,262.84307861328125,288.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753135271102112e-08,0.0010417999001219,-0.0272184405475854,0.0,0.0,0.0,-0.0101436050608754,60.0,-16.644018173217773,-0.0,-7.400091561748924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
