time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.77775634964928e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,0.0001029644408845,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,7.604921847814694e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001029644990921,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0004884189693257,289.6327209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6106872558594,262.84307861328125,288.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753135271102112e-08,0.0010417999001219,-0.0272184405475854,0.0,0.0,0.0,-0.0101436050608754,60.0,-16.644018173217773,-0.0,-7.400091561748924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.777291415957734e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.000102959544165,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,7.604559505125508e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.0001029595950967,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.000488395744469,289.6269226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6128845214844,262.84442138671875,288.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747334577843048e-08,0.0010417503071948,-0.0272032562643289,0.0,0.0,0.0,-0.010140729136765,60.0,-16.639005661010742,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,7.60413458920084e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,0.0001029538398142,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.000488368445076,289.6211242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6150817871094,262.8454895019531,288.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740525802077629e-08,0.0010416920995339,-0.0271854344755411,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.63386344909668,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0004883039509877,289.6094970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.619384765625,262.8470764160156,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.62322235107422,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0004883039509877,289.6094970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.619384765625,262.8470764160156,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.62322235107422,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0004882304056081,289.5978698730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6236267089844,262.8480834960937,288.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.612211227416992,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.000102924692328,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0004882304056081,289.5978698730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6236267089844,262.8480834960937,288.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.612211227416992,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0004881526983808,289.5862121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6277770996094,262.8487548828125,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.600984573364258,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0004881526983808,289.5862121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6277770996094,262.8487548828125,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.600984573364258,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0004880758642684,289.5745544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6318664550781,262.84918212890625,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.589710235595703,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,0.0001028921105898,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0004880758642684,289.5745544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6318664550781,262.84918212890625,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.589710235595703,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913269042969,0.0,0.0,7.599003583891317e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001028843689709,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,0.0004880389315076,289.5687255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6338806152344,262.8493347167969,288.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.58409881591797,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,7.598468073410913e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,0.0001028771221172,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.00048800453078,289.5628967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6358642578125,262.8494567871094,288.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.578542709350586,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0004879448970314,289.5512084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6398010253906,262.8496398925781,288.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.567691802978516,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0004879448970314,289.5512084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6398010253906,262.8496398925781,288.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.567691802978516,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86041259765625,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0004878989711869,289.53955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6436462402344,262.8497619628906,288.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55721664428711,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001028548213071,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86041259765625,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0004878989711869,289.53955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6436462402344,262.8497619628906,288.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.55721664428711,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.596409705001861e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.000487872341182,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6474304199219,262.849853515625,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.547372817993164,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.596409705001861e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.000487872341182,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6474304199219,262.849853515625,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.547372817993164,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0004878677427768,289.5161437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.6511535644531,262.84991455078125,288.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.538211822509766,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001028482365654,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0004878677427768,289.5161437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.6511535644531,262.84991455078125,288.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.538211822509766,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0001028495826176,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0004878739127889,289.5102844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6529846191406,262.84991455078125,288.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.533918380737305,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,0.0004878870968241,289.5044250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6548156738281,262.8499450683594,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.529836654663086,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.000487934652483,289.4927062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.65838623046875,262.8499450683594,288.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.522377014160156,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0001028623446472,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110046386719,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.000487934652483,289.4927062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.65838623046875,262.8499450683594,288.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.522377014160156,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0004880061896983,289.48095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6618957519531,262.8499755859375,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.515727996826172,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0004880061896983,289.48095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6618957519531,262.8499755859375,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.515727996826172,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004881063359789,289.4692077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.66534423828125,262.8499755859375,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.510032653808594,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0001028985352604,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,0.0004881063359789,289.4692077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.66534423828125,262.8499755859375,288.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.510032653808594,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,0.0004882326466031,289.4574584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6687316894531,262.8499755859375,288.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.505229949951172,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,0.0004882326466031,289.4574584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6687316894531,262.8499755859375,288.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.505229949951172,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,9.775465878192335e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6699523925781,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,7.60313996579498e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0001029403720167,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.000488304591272,289.4515686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.67041015625,262.8499755859375,288.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.503171920776367,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,7.604362326674163e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0004883831134065,289.4456787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.67205810546875,262.8500061035156,288.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417227167636,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.501327514648438,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0004885560483671,289.4338684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6753234863281,262.8500061035156,288.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.498180389404297,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001029933409881,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0004885560483671,289.4338684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.6753234863281,262.8500061035156,288.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.498180389404297,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0004887474351562,289.4220886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.67852783203125,262.8500061035156,287.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.49573516845703,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0001030336861731,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0004887474351562,289.4220886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.67852783203125,262.8500061035156,287.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.49573516845703,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004889541305601,289.4102478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6816711425781,262.8500061035156,287.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.49388313293457,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004889541305601,289.4102478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6816711425781,262.8500061035156,287.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.49388313293457,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
