time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.0004891710123047,289.3984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6847839355469,262.8500061035156,287.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49244499206543,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983337402344,0.0,0.0,0.0004891710123047,289.3984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6847839355469,262.8500061035156,287.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49244499206543,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142272949219,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,7.618357631145045e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,0.0001031464053085,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0004892819561064,289.3925170898437,294.1499938964844,264.8500061035156,263.4564819335937,264.686279296875,262.8500061035156,287.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.491849899291992,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0004893931327387,289.3865966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.68780517578125,262.8500061035156,287.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.49128532409668,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739196777344,0.0,0.0,0.0004896140890195,289.3747253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,262.8500061035156,287.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.49016761779785,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739196777344,0.0,0.0,0.0004896140890195,289.3747253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,262.8500061035156,287.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.49016761779785,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0004898284678347,289.36285400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6936950683594,262.8500061035156,287.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.488937377929688,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0004898284678347,289.36285400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6936950683594,262.8500061035156,287.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.488937377929688,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0004900299245491,289.3509826660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6965637207031,262.8500061035156,287.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.487390518188477,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,0.0004900299245491,289.3509826660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6965637207031,262.8500061035156,287.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.487390518188477,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0004902121145278,289.3390808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.69940185546875,262.8500061035156,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.485321044921875,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0004902121145278,289.3390808105469,294.1499938964844,264.8500061035156,263.4564819335937,264.69940185546875,262.8500061035156,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.485321044921875,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375427246094,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,0.0001033597873174,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.000490294303745,289.3331298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7007751464844,262.8500061035156,287.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.484025955200195,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,0.0004903685767203,289.3271789550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7021484375,262.8500061035156,287.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.482500076293945,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0004904930246993,289.3152770996094,294.1499938964844,264.8500061035156,263.4564819335937,264.70489501953125,262.8500061035156,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.478759765625,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190795898437,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0004904930246993,289.3152770996094,294.1499938964844,264.8500061035156,263.4564819335937,264.70489501953125,262.8500061035156,287.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.478759765625,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766906738281,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0004905754467472,289.3033447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.70758056640625,262.8500061035156,287.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259911954402,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.473777770996094,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766906738281,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.0004905754467472,289.3033447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.70758056640625,262.8500061035156,287.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259911954402,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.473777770996094,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0004905880778096,289.2914123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.710205078125,262.8500061035156,287.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294042145948424e-08,0.0010464250808581,-0.0286342352628707,0.0,0.0,0.0,-0.010411755181849,60.0,-16.46702766418457,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0004905880778096,289.2914123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.710205078125,262.8500061035156,287.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294042145948424e-08,0.0010464250808581,-0.0286342352628707,0.0,0.0,0.0,-0.010411755181849,60.0,-16.46702766418457,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001033999214996,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0004904847010038,289.27947998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7127685546875,262.8500061035156,287.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268252997354013e-08,0.0010462045902386,-0.0285667367279529,0.0,0.0,0.0,-0.0103989709168672,60.0,-16.456926345825195,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001033999214996,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0004904847010038,289.27947998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7127685546875,262.8500061035156,287.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268252997354013e-08,0.0010462045902386,-0.0285667367279529,0.0,0.0,0.0,-0.0103989709168672,60.0,-16.456926345825195,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0001033817097777,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001033817461575,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.000490398320835,289.2735290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.71405029296875,262.8500061035156,287.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.450660705566406,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,9.815202065510677e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,0.0001033588123391,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,0.0004902895307168,289.2675476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7153015136719,262.8500061035156,287.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.443649291992188,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,9.80972617981024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004900160129182,289.255615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7178039550781,262.8500061035156,287.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.42753028869629,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,9.80972617981024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0004900160129182,289.255615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7178039550781,262.8500061035156,287.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.42753028869629,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0004896864411421,289.2436828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7202453613281,262.8500061035156,287.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.40907096862793,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,0.0004896864411421,289.2436828613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7202453613281,262.8500061035156,287.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.40907096862793,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,0.0004893266013823,289.2317810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7226257324219,262.8500061035156,287.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.389184951782227,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,0.0004893266013823,289.2317810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7226257324219,262.8500061035156,287.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.389184951782227,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263061523437,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,0.0004889605916105,289.2198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7249755859375,262.8500061035156,287.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.368648529052734,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263061523437,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,0.0004889605916105,289.2198486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7249755859375,262.8500061035156,287.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.368648529052734,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.785036672838032e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001030411222018,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001030411585816,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0004887827089987,289.2138977050781,294.1499938964844,264.8500061035156,263.4564819335937,264.72613525390625,262.8500061035156,287.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.358386993408203,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,9.78164389380254e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0001030053899739,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0004886132082901,289.2079162597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7272644042969,262.8500061035156,287.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.348285675048828,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.775532817002386e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.0004883079673163,289.1960144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7295227050781,262.8500061035156,287.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.32887840270996,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.775532817002386e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001029410414048,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.0004883079673163,289.1960144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7295227050781,262.8500061035156,287.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.32887840270996,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0001029096674756,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622802734375,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0004881591303274,289.1888732910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7308654785156,262.8500061035156,287.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483791828155,0.0,0.0,0.0,-0.0101113980636,60.0,-16.318193435668945,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,9.770840551937e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0001028916303766,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,7.599542732350528e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784545898437,0.0,0.0,0.0004880735941696,289.18408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.73175048828125,262.8500061035156,287.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666827421346172e-08,0.0010410620598122,-0.0269925184547901,0.0,0.0,0.0,-0.010100819170475,60.0,-16.311473846435547,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0004879206244368,289.17218017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7339172363281,262.8500061035156,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926359713077,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.296401977539062,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
