time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0004879206244368,289.17218017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7339172363281,262.8500061035156,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926359713077,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.296401977539062,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0004878710897173,289.1602783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7360534667969,262.8500061035156,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.284461975097656,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0004878710897173,289.1602783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7360534667969,262.8500061035156,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.284461975097656,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.76708615780808e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480285644531,0.0,0.0,0.00048788607819,289.154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7370910644531,262.8500061035156,287.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.279762268066406,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0004879365733359,289.1483459472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7381286621094,262.8500061035156,287.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.276119232177734,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0004881340428255,289.13641357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7402038574219,262.8500061035156,287.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.271692276000977,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,0.0004881340428255,289.13641357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7402038574219,262.8500061035156,287.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681895368236384e-08,0.0010411905823275,-0.0270319618284702,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.271692276000977,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.000488462857902,289.1244812011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7422180175781,262.8500061035156,287.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466242313385,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.27179718017578,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.605603605043143e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.000488462857902,289.1244812011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7422180175781,262.8500061035156,287.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763902658084136e-08,0.0010418917518109,-0.0272466242313385,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.27179718017578,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.788109309738502e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001030734783853,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001030735074891,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.0004889362026005,289.1125183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.74420166015625,262.8500061035156,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881968215414872e-08,0.0010429011890664,-0.0275556705892086,0.0,0.0,0.0,-0.0102074714377522,60.0,-16.276811599731445,-0.0,-7.415751923645075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,9.788109309738502e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001030734783853,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0001030735074891,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.0004889362026005,289.1125183105469,294.1499938964844,264.8500061035156,263.4564819335937,264.74420166015625,262.8500061035156,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881968215414872e-08,0.0010429011890664,-0.0275556705892086,0.0,0.0,0.0,-0.0102074714377522,60.0,-16.276811599731445,-0.0,-7.415751923645075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.800183033803478e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001032006184686,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,7.622364501003176e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0001032006475725,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0004895392921753,289.1005554199219,294.1499938964844,264.8500061035156,263.4564819335937,264.74615478515625,262.8500061035156,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.1032394553467384e-08,0.001044187345542,-0.027949409559369,0.0,0.0,0.0,-0.0102820433676242,60.0,-16.286001205444336,-0.0,-7.434056925603727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.800183033803478e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001032006184686,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,7.622364501003176e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,0.0001032006475725,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0004895392921753,289.1005554199219,294.1499938964844,264.8500061035156,263.4564819335937,264.74615478515625,262.8500061035156,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441984049975,1.1032394553467384e-08,0.001044187345542,-0.027949409559369,0.0,0.0,0.0,-0.0102820433676242,60.0,-16.286001205444336,-0.0,-7.434056925603727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,9.807202877709642e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.627824379596859e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,0.0001032745785778,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,0.0004898899933323,289.0945739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7471008300781,262.8500061035156,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119860587882613e-08,0.0010449351975694,-0.0281783435493707,0.0,0.0,0.0,-0.0103254038840532,60.0,-16.292293548583984,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.81484554358758e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.000103355057945,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004902717773802,289.08856201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7480773925781,262.8500061035156,287.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215085748972342e-08,0.0010457494063302,-0.0284275822341442,0.0,0.0,0.0,-0.0103726107627153,60.0,-16.299602508544922,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.83195350272581e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001035351815517,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,0.0001035352106555,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0004911263240501,289.0765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,262.8500061035156,287.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428236135202496e-08,0.0010475718881934,-0.0289854556322097,0.0,0.0,0.0,-0.0104782776907086,60.0,-16.317333221435547,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.83195350272581e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001035351815517,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,0.0001035352106555,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,0.0004911263240501,289.0765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,262.8500061035156,287.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428236135202496e-08,0.0010475718881934,-0.0289854556322097,0.0,0.0,0.0,-0.0104782776907086,60.0,-16.317333221435547,-0.0,-7.482335462327684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.851097274804488e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,0.0001037367765093,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.661964627914131e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0001037368056131,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.0,0.0004920826177112,289.06451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7518005371094,262.8500061035156,287.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666754673456126e-08,0.0010496113682165,-0.0296096950769424,0.0,0.0,0.0,-0.0105965211987495,60.0,-16.3386287689209,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.851097274804488e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019714355469,0.0,0.0,0.0001037367765093,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.661964627914131e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0001037368056131,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.0,0.0004920826177112,289.06451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7518005371094,262.8500061035156,287.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666754673456126e-08,0.0010496113682165,-0.0296096950769424,0.0,0.0,0.0,-0.0105965211987495,60.0,-16.3386287689209,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.871922520687804e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,0.0001039560738718,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,7.678161637159064e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0001039561029756,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,0.0004931228468194,289.0524597167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7536315917969,262.8500061035156,287.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926218235203125e-08,0.0010518298950046,-0.0302887093275785,0.0,0.0,0.0,-0.0107251480221748,60.0,-16.363174438476562,-0.0,-7.543292213085806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.871922520687804e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,0.0001039560738718,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,7.678161637159064e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0001039561029756,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,0.0004931228468194,289.0524597167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7536315917969,262.8500061035156,287.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926218235203125e-08,0.0010518298950046,-0.0302887093275785,0.0,0.0,0.0,-0.0107251480221748,60.0,-16.363174438476562,-0.0,-7.543292213085806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.89406180451624e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001041892173816,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,7.695381646044552e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001041892464854,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004942287923768,289.04034423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75543212890625,262.8500061035156,287.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202068688793588e-08,0.0010541884694248,-0.0310105625540018,0.0,0.0,0.0,-0.0108618978410959,60.0,-16.390247344970703,-0.0,-7.577164495842227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.89406180451624e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,0.0001041892173816,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,7.695381646044552e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0001041892464854,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004942287923768,289.04034423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75543212890625,262.8500061035156,287.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202068688793588e-08,0.0010541884694248,-0.0310105625540018,0.0,0.0,0.0,-0.0108618978410959,60.0,-16.390247344970703,-0.0,-7.577164495842227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.90585031104274e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.0001043133524945,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,7.704550080234185e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,0.0001043133743223,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0004948176210746,289.0343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7563171386719,262.8500061035156,287.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348940536810462e-08,0.0010554443579167,-0.0313948802649974,0.0,0.0,0.0,-0.0109347077086567,60.0,-16.40476417541504,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,9.918229625327513e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0001044437085511,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,7.714178354945034e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,0.0001044437376549,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0004954360192641,289.0282287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7571716308594,262.8500061035156,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.42011260986328,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0004967486602254,289.0160522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,262.8500061035156,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.453317642211914,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162536621094,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0004967486602254,289.0160522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,262.8500061035156,287.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.453317642211914,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.971613326342776e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,0.0004981026286259,289.0038757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7606201171875,262.8500061035156,287.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317103406936e-08,0.0010624503483995,-0.0335386879742145,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.488727569580078,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.971613326342776e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0001050058708642,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,7.755699334666133e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.000105005899968,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,0.0004981026286259,289.0038757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7606201171875,262.8500061035156,287.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168317103406936e-08,0.0010624503483995,-0.0335386879742145,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.488727569580078,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.9976961791981e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001052805309882,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,7.775985432090238e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.000105280560092,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823486328125,0.0,0.0,0.0004994054907001,288.9916381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7622985839844,262.8500061035156,287.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493295369926273e-08,0.0010652291821315,-0.0343888327479362,0.0,0.0,0.0,-0.0115020116791129,60.0,-16.524084091186523,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,9.9976961791981e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001052805309882,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,7.775985432090238e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,0.000105280560092,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823486328125,0.0,0.0,0.0004994054907001,288.9916381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7622985839844,262.8500061035156,287.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493295369926273e-08,0.0010652291821315,-0.0343888327479362,0.0,0.0,0.0,-0.0115020116791129,60.0,-16.524084091186523,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27423095703125,0.0,0.0,0.0001002014905679,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0001055169705068,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,7.793449185555801e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001055169996106,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0005005270941182,288.9793701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,262.8500061035156,287.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773049367671321e-08,0.0010676212841644,-0.0351206138730049,0.0,0.0,0.0,-0.0116406977176666,60.0,-16.55552864074707,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27423095703125,0.0,0.0,0.0001002014905679,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,0.0001055169705068,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,7.793449185555801e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001055169996106,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0005005270941182,288.9793701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,262.8500061035156,287.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773049367671321e-08,0.0010676212841644,-0.0351206138730049,0.0,0.0,0.0,-0.0116406977176666,60.0,-16.55552864074707,-0.0,-7.771515697641007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0001002943245111,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.0001056147302733,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,7.800669845892116e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.0001056147593772,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,0.0005009908345527,288.9732360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7647705078125,262.8500061035156,287.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888718619625706e-08,0.001068610465154,-0.0354231633245945,0.0,0.0,0.0,-0.0116980401799082,60.0,-16.568891525268555,-0.0,-7.78592266215128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,0.000100367993582,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0001056923138094,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,7.806399662513286e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.0001056923356372,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.000501358823385,288.96710205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7655639648437,262.8500061035156,287.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694094235077,1.3980508306588037e-08,0.0010693953372538,-0.0356632471084594,0.0,0.0,0.0,-0.0117435446009039,60.0,-16.57965850830078,-0.0,-7.797364531825225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001004544246825,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001057833287632,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,7.81312191975303e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.000105783357867,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.000501790549606,288.95477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,262.8500061035156,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070330501534,1.4088196387262997e-08,0.0010703164152801,-0.0359449051320552,0.0,0.0,0.0,-0.0117969308048486,60.0,-16.592424392700195,-0.0,-7.810799473872977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001004544246825,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001057833287632,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,7.81312191975303e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.000105783357867,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.000501790549606,288.95477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,262.8500061035156,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070330501534,1.4088196387262997e-08,0.0010703164152801,-0.0359449051320552,0.0,0.0,0.0,-0.0117969308048486,60.0,-16.592424392700195,-0.0,-7.810799473872977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0001004489749902,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.0001057775880326,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,7.812698459019884e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001057776171364,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0005017633666284,288.9424743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,262.8500061035156,287.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.408140182235229e-08,0.0010702585568651,-0.0359271354973316,0.0,0.0,0.0,-0.0117935640737414,60.0,-16.591257095336914,-0.0,-7.809951085846478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0001004489749902,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.0001057775880326,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,7.812698459019884e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001057776171364,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0005017633666284,288.9424743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,262.8500061035156,287.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.408140182235229e-08,0.0010702585568651,-0.0359271354973316,0.0,0.0,0.0,-0.0117935640737414,60.0,-16.591257095336914,-0.0,-7.809951085846478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
