time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040405273437,0.0,0.0,0.000105702667497,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0005014078342355,288.93017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,262.8500061035156,287.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.57723617553711,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,7.807162910467014e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040405273437,0.0,0.0,0.000105702667497,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0005014078342355,288.93017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,262.8500061035156,287.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.57723617553711,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.000100277531601,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.0001055970496963,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156066894531,0.0,0.0,7.79936381150037e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,0.0001055970788002,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0005009069573134,288.9179077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,262.8500061035156,287.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.3867782477916536e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,-0.011687665246427,60.0,-16.554950714111328,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.000100277531601,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.0001055970496963,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156066894531,0.0,0.0,7.79936381150037e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,0.0001055970788002,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0005009069573134,288.9179077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,262.8500061035156,287.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.3867782477916536e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,-0.011687665246427,60.0,-16.554950714111328,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.0001002184872049,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001055348766385,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,7.794771227054298e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,0.0001055348984664,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,0.0005006120190955,288.9117431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77252197265625,262.8500061035156,287.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794212883055934e-08,0.0010678032413125,-0.0351759679615497,0.0,0.0,0.0,-0.0116511946544051,60.0,-16.54205894470215,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0001001544878818,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0001054674794431,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,7.789793744450435e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,0.000105467508547,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0005002923426218,288.9056091308594,294.1499938964844,264.8500061035156,263.4564819335937,264.77325439453125,262.8500061035156,287.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714469559999998e-08,0.0010671215131878,-0.0349673815071582,0.0,0.0,0.0,-0.0116116628050804,60.0,-16.528221130371094,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001000141346594,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,0.0001053196829161,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.778876897646114e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.000105319704744,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0004995912313461,288.89337158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,262.8500061035156,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589893696302e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.0115249678492546,60.0,-16.49818992614746,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001000141346594,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,0.0001053196829161,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.778876897646114e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,0.000105319704744,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0004995912313461,288.89337158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,262.8500061035156,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589893696302e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.0115249678492546,60.0,-16.49818992614746,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,9.986165241571145e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254577636719,0.0,0.0,0.0001051591098075,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001051591316354,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,0.0004988295258954,288.8811340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.776123046875,262.8500061035156,287.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349598759759829e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.465566635131836,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,9.986165241571145e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254577636719,0.0,0.0,0.0001051591098075,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,7.767017086734995e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001051591316354,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,0.0004988295258954,288.8811340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.776123046875,262.8500061035156,287.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349598759759829e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.465566635131836,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,0.0004980388330295,288.868896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7774963378906,262.8500061035156,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.43157386779785,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,0.0004980388330295,288.868896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7774963378906,262.8500061035156,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.43157386779785,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.954387496691196e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0001048244739649,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,7.742301386315376e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.0001048244957928,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0004972422029823,288.856689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,262.8500061035156,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.01123449485749,60.0,-16.396907806396484,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.954387496691196e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0001048244739649,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,7.742301386315376e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.0001048244957928,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0004972422029823,288.856689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,262.8500061035156,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.01123449485749,60.0,-16.396907806396484,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.946481441147624e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,0.0001047412224579,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,0.0001047412442858,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,0.000496847264003,288.8506164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,262.8500061035156,287.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855147168977512e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856609582901,60.0,-16.379566192626953,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,9.938738367054611e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.090087890625,0.0,0.0,0.0001046596808009,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,7.730129436822608e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,0.0001046597026288,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,0.0004964604740962,288.8445129394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7801818847656,262.8500061035156,287.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758666123602325e-08,0.0010589489247649,-0.0324669368565082,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.362377166748047,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.000495710177347,288.8323669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.781494140625,262.8500061035156,287.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.328569412231445,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063842773437,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.000495710177347,288.8323669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.781494140625,262.8500061035156,287.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.328569412231445,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0004950069705955,288.8202209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.78277587890625,262.8500061035156,287.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.29616928100586,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0004950069705955,288.8202209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.78277587890625,262.8500061035156,287.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.29616928100586,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,0.0004943460808135,288.8080749511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7840270996094,262.8500061035156,287.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.265016555786133,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,0.0004943460808135,288.8080749511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7840270996094,262.8500061035156,287.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.265016555786133,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,0.0004937341436743,288.79595947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,262.8500061035156,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23564338684082,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909423828125,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.070068359375,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,0.0004937341436743,288.79595947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,262.8500061035156,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.23564338684082,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372314453125,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,0.0004934397293254,288.7899169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7858581542969,262.8500061035156,287.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.221397399902344,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,0.0004931548610329,288.78387451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78643798828125,262.8500061035156,287.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.207475662231445,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0004926057299599,288.77178955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,262.8500061035156,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18039894104004,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0004926057299599,288.77178955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,262.8500061035156,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18039894104004,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.000492088322062,288.7597351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7887878417969,262.8500061035156,287.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.154346466064453,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.000492088322062,288.7597351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7887878417969,262.8500061035156,287.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.154346466064453,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,0.0004916038014926,288.7476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,262.8500061035156,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.12944221496582,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416564941406,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,0.0004916038014926,288.7476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,262.8500061035156,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.12944221496582,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,0.0004911576979793,288.7356262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,262.8500061035156,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.105701446533203,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.022705078125,0.0,0.0,0.0004911576979793,288.7356262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,262.8500061035156,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.105701446533203,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.0001034972592606,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,0.0004909464041702,288.7296142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79156494140625,262.8500061035156,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.094280242919922,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,9.824360313359648e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,0.0004907471011392,288.7236022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7921142578125,262.8500061035156,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.08321762084961,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0004903752123937,288.7115783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7931823730469,262.8500061035156,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.061954498291016,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0004903752123937,288.7115783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7931823730469,262.8500061035156,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.061954498291016,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,0.000490041624289,288.6995544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,262.8500061035156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.041969299316406,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
