time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,0.000490041624289,288.6995544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,262.8500061035156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.041969299316406,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618225097656,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740295410156,0.0,0.0,0.0004897444159723,288.68756103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7952575683594,262.8500061035156,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.0231876373291,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618225097656,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740295410156,0.0,0.0,0.0004897444159723,288.68756103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7952575683594,262.8500061035156,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.0231876373291,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004894845187664,288.6755676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7962646484375,262.8500061035156,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.00568199157715,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0004894845187664,288.6755676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7962646484375,262.8500061035156,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.00568199157715,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203186035156,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,0.0004893656005151,288.6695861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7967529296875,262.8500061035156,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988968845992986e-08,0.0010438165627419,-0.0278357435017824,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.99730396270752,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378662109375,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94976806640625,0.0,0.0,0.0004892587894573,288.66357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,262.8500061035156,287.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232793429408e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.989340782165527,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0004890648415312,288.651611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7982177734375,262.8500061035156,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.974077224731444,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0004890648415312,288.651611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7982177734375,262.8500061035156,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.974077224731444,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,0.0004889009869657,288.6396179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7991638183594,262.8500061035156,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.959832191467283,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,0.0004889009869657,288.6396179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7991638183594,262.8500061035156,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.959832191467283,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,0.0004887644317932,288.6276550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,262.8500061035156,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.946503639221191,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134216308594,0.0,0.0,0.0004887644317932,288.6276550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,262.8500061035156,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.946503639221191,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0004886559327133,288.6156921386719,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,262.8500061035156,287.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.93416690826416,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0004886559327133,288.6156921386719,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,262.8500061035156,287.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.93416690826416,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.895263671875,0.0,0.0,0.0004886098904535,288.6097106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,262.8500061035156,287.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.928297996520996,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921203613281,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88922119140625,0.0,0.0,0.0004885701928287,288.6037292480469,294.1499938964844,264.8500061035156,263.4564819335937,264.8019104003906,262.8500061035156,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.92263889312744,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,0.0004885079688392,288.5917663574219,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,262.8500061035156,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.911874771118164,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,0.0004885079688392,288.5917663574219,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,262.8500061035156,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.911874771118164,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.050000000745058,0.0004884640802629,288.5798034667969,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,262.8500061035156,287.17205810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90178680419922,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85418701171875,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.050000000745058,0.0004884640802629,288.5798034667969,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,262.8500061035156,287.17205810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90178680419922,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077331542969,0.6412113904953003,0.050000000745058,0.0408176630735397,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70050048828125,0.6412113904953003,0.050000000745058,0.0429829619824886,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083435058594,0.6412113904953003,0.050000000745058,0.031747069209814,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.6412113904953003,0.050000000745058,0.0429829619824886,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.6412113904953003,0.050000000745058,0.2038926631212234,287.5023498535156,291.1499938964844,264.8503112792969,263.4566955566406,283.90643310546875,284.673583984375,287.0329895019531,1.0,0.1097029671072959,0.1503878384828567,0.1503878384828567,1.0,1.0,-0.4348731637001037,0.0094716027379035,0.4254015684127807,-0.0663325116038322,0.0,0.0,0.0,10.204816818237305,60.0,-195.2741851806641,-0.0,12.270742416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.6376981139183044,0.050000000745058,0.0452133379876613,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6376981139183044,0.050000000745058,0.0476118214428424,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.6376981139183044,0.050000000745058,0.0351659283041954,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.6376981139183044,0.050000000745058,0.0476118214428424,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.6376981139183044,0.050000000745058,0.2258499711751938,286.9618225097656,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,289.0413818359375,286.88720703125,1.0,0.1210759207606315,0.3007756769657135,0.3007756769657135,1.0,1.0,-0.4817565381526947,0.0448772720992565,0.4368792772293091,-0.0365658365190029,0.0,0.0,0.0,12.531978607177734,60.0,-115.11853790283205,-0.0,16.66895866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.5870925784111023,0.050000000745058,0.0455944128334522,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590087890625,0.5870925784111023,0.050000000745058,0.0480131134390831,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.5870925784111023,0.050000000745058,0.0354623198509216,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.5870925784111023,0.050000000745058,0.0480131134390831,291.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590393066406,0.5870925784111023,0.050000000745058,0.227753534913063,286.8533630371094,291.1499938964844,264.85369873046875,263.4590148925781,284.2315673828125,289.1649475097656,286.7916259765625,1.0,0.1364907473325729,0.5338306427001953,0.5338306427001953,1.0,1.0,-0.4858206510543823,0.1415842026472091,0.3442364633083343,0.0593753196299076,0.0,0.0,0.0,18.382164001464844,60.0,-432.2711181640625,-0.0,21.72178077697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.5749826431274414,0.050000000745058,0.0456580966711044,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.5749826431274414,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.5749826431274414,0.050000000745058,0.0355118550360202,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.5749826431274414,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.5749826431274414,0.050000000745058,0.2280716598033905,286.77960205078125,291.1499938964844,264.85467529296875,263.4596862792969,282.9481811523437,289.1617736816406,286.6266174316406,1.0,0.1405554711818695,0.601551353931427,0.601551353931427,1.0,1.0,-0.4864992201328277,0.1623710095882415,0.3241282105445862,0.0800163745880127,0.0,0.0,0.0,20.07526397705078,60.0,-765.2271728515625,-0.0,23.164947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.5524857640266418,0.050000000745058,0.0457951687276363,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.5524857640266418,0.050000000745058,0.0482245162129402,290.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.5524857640266418,0.050000000745058,0.0356184616684913,290.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.5524857640266418,0.050000000745058,0.0482245162129402,291.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.5524857640266418,0.050000000745058,0.2287563383579254,286.3371887207031,291.1499938964844,264.85723876953125,263.4614562988281,281.3703308105469,289.1540222167969,286.02764892578125,1.0,0.1489483267068863,0.7519391775131226,0.7519391775131226,1.0,1.0,-0.4879597425460815,0.185141235589981,0.3028185069561004,0.1025189235806465,0.0,0.0,0.0,23.742870330810547,60.0,-1331.47021484375,-0.0,26.31092643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.915421835384416e-21,7.507546169493832e-21,-2.592124132161024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4708557128906,297.1499938964844,293.1499938964844,0.0010744690662249,-97.60069274902344,287.2337341308594,0.5351333618164062,0.050000000745058,0.0459260381758213,290.46795654296875,297.1499938964844,293.1499938964844,0.0008864678093232,-84.79499053955078,286.9234313964844,0.5351333618164062,0.050000000745058,0.0483623296022415,290.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.5351333618164062,0.050000000745058,0.0357202515006065,290.2632141113281,297.1499938964844,293.1499938964844,0.0011459114030003,-109.6120376586914,287.3217468261719,0.5351333618164062,0.050000000745058,0.0483623296022415,291.1459350585937,297.1499938964844,293.1499938964844,0.0007582461694255,-344.0509033203125,286.8017883300781,0.5351333618164062,0.050000000745058,0.2294100672006607,285.8660583496094,291.1499938964844,264.8603210449219,263.4635925292969,281.0307006835937,289.14715576171875,286.01080322265625,1.0,0.1565066277980804,0.8009986877441406,0.8009986877441406,1.0,1.0,-0.4893542528152466,0.1889674216508865,0.3003868460655212,0.1061228066682815,0.0,0.0,1.0,27.244749069213867,60.0,921.892822265625,-6876.53076171875,29.33757400512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6123046875,308.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,3618.756591796875,18000.0,0.0,0.0,0.0122823193669319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539710521697998,0.5539737343788147,-2.68200733444246e-06,0.0,1.24649932331522e-05,0.0,0.0,19.786651611328125,0.0,0.0,0.0,0.3409311175346374,4.0,0.0,1.0
713220,290.49298095703125,297.1499938964844,293.1499938964844,0.0020882927346974,-176.06253051757812,290.8270263671875,0.5115106701850891,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019373667892068,-172.008056640625,290.5852966308594,0.5115106701850891,0.050000000745058,0.0486135967075824,290.2933349609375,297.1499938964844,293.1499938964844,0.0020483236294239,-134.31796264648438,290.74151611328125,0.5115106701850891,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022555105388164,-200.2352600097656,291.0583190917969,0.5115106701850891,0.050000000745058,0.0486135967075824,291.15802001953125,297.1499938964844,293.1499938964844,0.0015625662636011,-658.09716796875,290.0721435546875,0.5115106701850891,0.050000000745058,0.230601966381073,287.95751953125,291.1499938964844,264.8680114746094,263.4688720703125,280.8507995605469,289.15484619140625,288.4525146484375,1.0,0.1693341881036758,0.8991177678108215,0.8991177678108215,1.0,1.0,-0.4918968975543976,0.1931029707193374,0.2987939119338989,0.1098293736577034,0.0,0.0,1.0,33.629032135009766,60.0,2436.044677734375,-7119.23681640625,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12908935546875,307.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,12348.662109375,18000.0,0.0,0.0,0.0485279932618141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301629543304443,1.1301735639572144,-1.0548844329605345e-05,0.0,4.924974564346485e-05,0.0,0.0,160.50624084472656,0.0,0.0,0.0,0.6270220279693604,4.0,0.0,1.0
713280,290.49298095703125,297.1499938964844,293.1499938964844,0.0020882927346974,-176.06253051757812,290.8270263671875,0.5115106701850891,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019373667892068,-172.008056640625,290.5852966308594,0.5115106701850891,0.050000000745058,0.0486135967075824,290.2933349609375,297.1499938964844,293.1499938964844,0.0020483236294239,-134.31796264648438,290.74151611328125,0.5115106701850891,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022555105388164,-200.2352600097656,291.0583190917969,0.5115106701850891,0.050000000745058,0.0486135967075824,291.15802001953125,297.1499938964844,293.1499938964844,0.0015625662636011,-658.09716796875,290.0721435546875,0.5115106701850891,0.050000000745058,0.230601966381073,287.95751953125,291.1499938964844,264.8680114746094,263.4688720703125,280.8507995605469,289.15484619140625,288.4525146484375,1.0,0.1693341881036758,0.8991177678108215,0.8991177678108215,1.0,1.0,-0.4918968975543976,0.1931029707193374,0.2987939119338989,0.1098293736577034,0.0,0.0,1.0,33.629032135009766,60.0,2436.044677734375,-7119.23681640625,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12908935546875,307.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,12348.662109375,18000.0,0.0,0.0,0.0485279932618141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301629543304443,1.1301735639572144,-1.0548844329605345e-05,0.0,4.924974564346485e-05,0.0,0.0,160.50624084472656,0.0,0.0,0.0,0.6270220279693604,4.0,0.0,1.0
713340,290.5401611328125,297.1499938964844,293.1499938964844,0.0028863754123449,-231.99891662597656,293.3676147460937,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027815287467092,-235.49205017089844,293.2059326171875,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3345031738281,297.1499938964844,293.1499938964844,0.0029386822134256,-183.6861572265625,293.4217529296875,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031500835902988,-266.3818664550781,293.7230529785156,0.4969706237316131,0.050000000745058,0.0488281846046447,291.19122314453125,297.1499938964844,293.1499938964844,0.0021706987172365,-872.3549194335938,292.37939453125,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4381103515625,291.1499938964844,264.8775939941406,263.4754638671875,280.7880859375,289.1861877441406,289.7104187011719,1.0,0.1794992685317993,0.9972368478775024,0.9972368478775024,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073425292969,60.0,1891.0286865234373,-6843.0,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4715270996094,306.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16278.44921875,19080.0,0.0,0.0,0.0847694426774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297686219215393,1.297700047492981,-1.3907373613619711e-05,0.0,8.603020978625864e-05,0.0,0.0,242.9765472412109,0.0,0.0,0.0,0.726321280002594,4.0,0.0,1.0
713400,290.5401611328125,297.1499938964844,293.1499938964844,0.0028863754123449,-231.99891662597656,293.3676147460937,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027815287467092,-235.49205017089844,293.2059326171875,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3345031738281,297.1499938964844,293.1499938964844,0.0029386822134256,-183.6861572265625,293.4217529296875,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031500835902988,-266.3818664550781,293.7230529785156,0.4969706237316131,0.050000000745058,0.0488281846046447,291.19122314453125,297.1499938964844,293.1499938964844,0.0021706987172365,-872.3549194335938,292.37939453125,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4381103515625,291.1499938964844,264.8775939941406,263.4754638671875,280.7880859375,289.1861877441406,289.7104187011719,1.0,0.1794992685317993,0.9972368478775024,0.9972368478775024,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073425292969,60.0,1891.0286865234373,-6843.0,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4715270996094,306.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16278.44921875,19080.0,0.0,0.0,0.0847694426774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297686219215393,1.297700047492981,-1.3907373613619711e-05,0.0,8.603020978625864e-05,0.0,0.0,242.9765472412109,0.0,0.0,0.0,0.726321280002594,4.0,0.0,1.0
713460,290.5928039550781,297.1499938964844,293.1499938964844,0.0035969347227364,-278.59429931640625,295.1990966796875,0.487120509147644,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390711855143,-288.7799072265625,295.1103820800781,0.487120509147644,0.050000000745058,0.0490058735013008,290.3822021484375,297.1499938964844,293.1499938964844,0.0037334868684411,-224.6521911621093,295.36529541015625,0.487120509147644,0.050000000745058,0.0361955687403678,290.3584899902344,297.1499938964844,293.1499938964844,0.0039564524777233,-321.6010131835937,295.66015625,0.487120509147644,0.050000000745058,0.0490058735013008,291.2310485839844,297.1499938964844,293.1499938964844,0.0027028089389204,-1049.8853759765625,294.0117492675781,0.487120509147644,0.050000000745058,0.2324627637863159,290.409423828125,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,289.2254943847656,290.61895751953125,1.0,0.1874650567770004,0.9975902438163756,0.9975902438163756,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.5943603515625,48.0,1387.320556640625,-6665.4248046875,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5634460449219,305.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18402.646484375,19080.0,0.0,0.0,0.1186137422919273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797593116760254,1.379775047302246,-1.572216751810629e-05,0.0,0.0001203778665512,0.0,0.0,292.0557861328125,0.0,0.0,0.0,0.7543370723724365,4.0,0.0,1.0
713520,290.5928039550781,297.1499938964844,293.1499938964844,0.0035969347227364,-278.59429931640625,295.1990966796875,0.487120509147644,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.0035390711855143,-288.7799072265625,295.1103820800781,0.487120509147644,0.050000000745058,0.0490058735013008,290.3822021484375,297.1499938964844,293.1499938964844,0.0037334868684411,-224.6521911621093,295.36529541015625,0.487120509147644,0.050000000745058,0.0361955687403678,290.3584899902344,297.1499938964844,293.1499938964844,0.0039564524777233,-321.6010131835937,295.66015625,0.487120509147644,0.050000000745058,0.0490058735013008,291.2310485839844,297.1499938964844,293.1499938964844,0.0027028089389204,-1049.8853759765625,294.0117492675781,0.487120509147644,0.050000000745058,0.2324627637863159,290.409423828125,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,289.2254943847656,290.61895751953125,1.0,0.1874650567770004,0.9975902438163756,0.9975902438163756,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.5943603515625,48.0,1387.320556640625,-6665.4248046875,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5634460449219,305.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18402.646484375,19080.0,0.0,0.0,0.1186137422919273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797593116760254,1.379775047302246,-1.572216751810629e-05,0.0,0.0001203778665512,0.0,0.0,292.0557861328125,0.0,0.0,0.0,0.7543370723724365,4.0,0.0,1.0
713580,290.6450500488281,297.1499938964844,293.1499938964844,0.004225593060255,-316.28778076171875,296.6600036621094,0.4848134219646454,0.050000000745058,0.046579360961914,290.59112548828125,297.1499938964844,293.1499938964844,0.0042163431644439,-332.3795471191406,296.6380920410156,0.4848134219646454,0.050000000745058,0.0490503087639808,290.4315185546875,297.1499938964844,293.1499938964844,0.0044419933110475,-257.765380859375,296.91583251953125,0.4848134219646454,0.050000000745058,0.0362283922731876,290.4031066894531,297.1499938964844,293.1499938964844,0.0046860272996127,-366.6174011230469,297.21209716796875,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031577933114022,-1191.812744140625,295.30487060546875,0.4848134219646454,0.050000000745058,0.2326735407114029,291.1765441894531,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,289.2665710449219,291.34521484375,1.0,0.188912883400917,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9824374318122864,44.72203063964844,36.0,1037.0343017578125,-6602.79833984375,44.70011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2937927246094,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.263671875,19080.0,0.0,0.0,0.1483852118253708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968535661697388,1.396869659423828,-1.6133106328197755e-05,0.0,0.0001505921245552,0.0,0.0,303.28594970703125,0.0,0.0,0.0,0.7625954151153564,4.0,0.0,1.0
713640,290.6450500488281,297.1499938964844,293.1499938964844,0.004225593060255,-316.28778076171875,296.6600036621094,0.4848134219646454,0.050000000745058,0.046579360961914,290.59112548828125,297.1499938964844,293.1499938964844,0.0042163431644439,-332.3795471191406,296.6380920410156,0.4848134219646454,0.050000000745058,0.0490503087639808,290.4315185546875,297.1499938964844,293.1499938964844,0.0044419933110475,-257.765380859375,296.91583251953125,0.4848134219646454,0.050000000745058,0.0362283922731876,290.4031066894531,297.1499938964844,293.1499938964844,0.0046860272996127,-366.6174011230469,297.21209716796875,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031577933114022,-1191.812744140625,295.30487060546875,0.4848134219646454,0.050000000745058,0.2326735407114029,291.1765441894531,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,289.2665710449219,291.34521484375,1.0,0.188912883400917,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9824374318122864,44.72203063964844,36.0,1037.0343017578125,-6602.79833984375,44.70011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2937927246094,305.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.263671875,19080.0,0.0,0.0,0.1483852118253708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968535661697388,1.396869659423828,-1.6133106328197755e-05,0.0,0.0001505921245552,0.0,0.0,303.28594970703125,0.0,0.0,0.0,0.7625954151153564,4.0,0.0,1.0
