time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6701354980469,297.1499938964844,293.1499938964844,0.0045164129696786,-332.5245361328125,297.29083251953125,0.4860308170318603,0.050000000745058,0.0465570092201232,290.6087341308594,297.1499938964844,293.1499938964844,0.0045321690849959,-351.2924499511719,297.30010986328125,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560852050781,297.1499938964844,293.1499938964844,0.0047716195695102,-271.9852600097656,297.5844421386719,0.4860308170318603,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050299675203859,-386.1170349121094,297.88458251953125,0.4860308170318603,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.0033618351444602,-1252.34912109375,295.8603820800781,0.4860308170318603,0.050000000745058,0.2325619161128997,291.5050354003906,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,289.2868347167969,291.6590576171875,1.0,0.1877219378948211,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9257371425628662,44.12325286865234,36.0,913.6006469726562,-6603.7568359375,44.16681289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3569030761719,305.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,19541.951171875,20160.0,0.0,0.0,0.161422848701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750616312026978,1.375077486038208,-1.5901234291959554e-05,0.0,0.0001638236717553,0.0,0.0,292.6469116210937,0.0,0.0,0.0,0.7664100527763367,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047956160269677,-347.3779602050781,297.8706970214844,0.4885524809360504,0.050000000745058,0.0465113520622253,290.6257629394531,297.1499938964844,293.1499938964844,0.0048366985283792,-368.6386413574219,297.90936279296875,0.4885524809360504,0.050000000745058,0.0489786937832832,290.4798889160156,297.1499938964844,293.1499938964844,0.005089895799756,-284.9873352050781,298.1986694335937,0.4885524809360504,0.050000000745058,0.0361754968762397,290.4454040527344,297.1499938964844,293.1499938964844,0.0053641684353351,-403.9938354492188,298.5035705566406,0.4885524809360504,0.050000000745058,0.0489786937832832,291.3118896484375,297.1499938964844,293.1499938964844,0.0035533502232283,-1307.326904296875,296.369140625,0.4885524809360504,0.050000000745058,0.2323338240385055,291.8056945800781,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,289.3065795898437,291.9477233886719,1.0,0.1854444742202758,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8518163561820984,42.90069580078125,25.0,817.5728149414062,-6622.65478515625,43.07942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52984619140625,305.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,21197.798828125,20160.0,0.0,0.0,0.1731238067150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3378936052322388,1.33790922164917,-1.5663383237551898e-05,0.0,0.0001756986457621,0.0,0.0,276.9512023925781,0.0,0.0,0.0,0.735349178314209,4.0,0.0,1.0
713820,290.73858642578125,297.1499938964844,293.1499938964844,0.0053299884311854,-373.9723510742188,298.9052429199219,0.4968236088752746,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054231197573244,-399.7497253417969,298.9976501464844,0.4968236088752746,0.050000000745058,0.0488306544721126,290.52447509765625,297.1499938964844,293.1499938964844,0.0057050776667892,-308.2553405761719,299.29473876953125,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060157985426485,-436.0857543945313,299.6102905273437,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071193896234,-1404.682861328125,297.2709350585937,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3338928222656,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,289.3441162109375,292.4492492675781,1.0,0.1784835308790207,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6575857996940613,39.13737869262695,25.0,641.5882568359375,-6560.4189453125,39.74509811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1589660644531,305.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,24225.412109375,20160.0,0.0,0.0,0.1921727508306503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172663927078247,1.017278075218201,-1.176256591861602e-05,0.0,0.0001950309087987,0.0,0.0,146.70404052734375,0.0,0.0,0.0,0.5885814428329468,4.0,0.0,1.0
713880,290.73858642578125,297.1499938964844,293.1499938964844,0.0053299884311854,-373.9723510742188,298.9052429199219,0.4968236088752746,0.050000000745058,0.0463707707822322,290.65777587890625,297.1499938964844,293.1499938964844,0.0054231197573244,-399.7497253417969,298.9976501464844,0.4968236088752746,0.050000000745058,0.0488306544721126,290.52447509765625,297.1499938964844,293.1499938964844,0.0057050776667892,-308.2553405761719,299.29473876953125,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060157985426485,-436.0857543945313,299.6102905273437,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071193896234,-1404.682861328125,297.2709350585937,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3338928222656,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,289.3441162109375,292.4492492675781,1.0,0.1784835308790207,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6575857996940613,39.13737869262695,25.0,641.5882568359375,-6560.4189453125,39.74509811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1589660644531,305.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,24225.412109375,20160.0,0.0,0.0,0.1921727508306503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172663927078247,1.017278075218201,-1.176256591861602e-05,0.0,0.0001950309087987,0.0,0.0,146.70404052734375,0.0,0.0,0.0,0.5885814428329468,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850403875112,-401.1183471679688,299.7834777832031,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345465317368,-431.1749572753906,299.9248046875,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063513838686048,-331.8109436035156,300.23004150390625,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067096399143338,-468.810791015625,300.5595092773437,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569870129227,-1502.997314453125,298.0146789550781,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7100830078125,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,289.3784484863281,292.7652893066406,1.0,0.1731003373861313,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4220052361488342,36.13201141357422,25.0,323.314208984375,-6032.8251953125,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1368408203125,305.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,24445.490234375,19080.0,0.0,0.0,0.204520970582962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957862496376037,0.4957932531833648,-7.023469152045436e-06,0.0,0.0002075627853628,0.0,0.0,35.99058151245117,0.0,0.0,0.0,0.3770487308502197,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850403875112,-401.1183471679688,299.7834777832031,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345465317368,-431.1749572753906,299.9248046875,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063513838686048,-331.8109436035156,300.23004150390625,0.5043280720710754,0.050000000745058,0.0359788537025451,290.51934814453125,297.1499938964844,293.1499938964844,0.0067096399143338,-468.810791015625,300.5595092773437,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042569870129227,-1502.997314453125,298.0146789550781,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7100830078125,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,289.3784484863281,292.7652893066406,1.0,0.1731003373861313,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4220052361488342,36.13201141357422,25.0,323.314208984375,-6032.8251953125,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1368408203125,305.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,24445.490234375,19080.0,0.0,0.0,0.204520970582962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957862496376037,0.4957932531833648,-7.023469152045436e-06,0.0,0.0002075627853628,0.0,0.0,35.99058151245117,0.0,0.0,0.0,0.3770487308502197,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065983543172478,-440.38031005859375,300.477783203125,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068174717016518,-475.44921875,300.6684875488281,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071894656866788,-365.277099609375,300.98980712890625,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076245032250881,-515.707275390625,301.34423828125,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046834000386297,-1645.3741455078125,298.5260925292969,0.5107659101486206,0.050000000745058,0.230647787451744,292.71484375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,289.4089050292969,292.6372375488281,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2071722894906997,33.86320114135742,25.0,-339.14801025390625,-4815.09912109375,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4891052246094,303.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,20714.6328125,19080.0,0.0,0.0,0.2084730118513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940705627202987,0.1940755546092987,-4.9968830353464e-06,0.0,0.0002115736133418,0.0,0.0,9.055768013000488,0.0,0.0,0.0,0.3008101284503937,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065983543172478,-440.38031005859375,300.477783203125,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068174717016518,-475.44921875,300.6684875488281,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071894656866788,-365.277099609375,300.98980712890625,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076245032250881,-515.707275390625,301.34423828125,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046834000386297,-1645.3741455078125,298.5260925292969,0.5107659101486206,0.050000000745058,0.230647787451744,292.71484375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,289.4089050292969,292.6372375488281,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2071722894906997,33.86320114135742,25.0,-339.14801025390625,-4815.09912109375,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4891052246094,303.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,20714.6328125,19080.0,0.0,0.0,0.2084730118513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940705627202987,0.1940755546092987,-4.9968830353464e-06,0.0,0.0002115736133418,0.0,0.0,9.055768013000488,0.0,0.0,0.0,0.3008101284503937,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.0076304702088236,-500.6047058105469,301.02471923828125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079514309763908,-542.2739868164062,301.2723999023437,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084215756505727,-416.0015258789063,301.6239013671875,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089950542896986,-587.0153198242188,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052650570869445,-1866.3939208984373,298.796875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2034606933594,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,289.4345092773437,292.03546142578125,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0963475033640861,32.09196090698242,25.0,-876.7578735351562,-4056.639404296875,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1679382324219,302.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19486.828125,19080.0,0.0,0.0,0.2030587643384933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088740676641464,0.1088786274194717,-4.560564775601961e-06,0.0,0.0002060788392554,0.0,0.0,4.550485134124756,0.0,0.0,0.0,0.2806011140346527,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0076304702088236,-500.6047058105469,301.02471923828125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079514309763908,-542.2739868164062,301.2723999023437,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084215756505727,-416.0015258789063,301.6239013671875,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089950542896986,-587.0153198242188,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052650570869445,-1866.3939208984373,298.796875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2034606933594,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,289.4345092773437,292.03546142578125,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0963475033640861,32.09196090698242,25.0,-876.7578735351562,-4056.639404296875,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1679382324219,302.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19486.828125,19080.0,0.0,0.0,0.2030587643384933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088740676641464,0.1088786274194717,-4.560564775601961e-06,0.0,0.0002060788392554,0.0,0.0,4.550485134124756,0.0,0.0,0.0,0.2806011140346527,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082468809559941,-534.2589111328125,301.2984313964844,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086352722719311,-579.5187377929688,301.57684326171875,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091727394610643,-444.2512817382813,301.9457397460937,0.5188808441162109,0.050000000745058,0.035840131342411,290.5893859863281,297.1499938964844,293.1499938964844,0.0098442425951361,-626.7399291992188,302.3681945800781,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055934251286089,-1990.8544921875,298.9129943847656,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8713073730469,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,289.44561767578125,291.7120361328125,1.0,0.1639003008604049,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929901003837,0.0,0.0,0.0815439969301223,31.353729248046875,25.0,-918.1116333007812,-4009.9189453125,32.91095352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0894775390625,302.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,19263.6171875,18000.0,0.0,0.0,0.196891650557518,0.0,0.0,0.0,0.0,1.0,0.0005266878870315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973724946379661,0.0980087220668792,-0.0006362285930663,0.0,0.0001998200023081,0.0,0.0,4.028012752532959,0.0,0.0,0.0,0.2627841532230377,4.0,0.0,1.0
714360,290.8663635253906,297.1499938964844,293.1499938964844,0.0089032454416155,-567.05224609375,301.5944519042969,0.5212027430534363,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.009371317923069,-615.8517456054688,301.9037780761719,0.5212027430534363,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099875424057245,-471.77154541015625,302.28912353515625,0.5212027430534363,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107776699587702,-665.4580688476562,302.7367858886719,0.5212027430534363,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059264693409204,-2112.249267578125,299.0536499023437,0.5212027430534363,0.050000000745058,0.2300577163696289,291.5707397460937,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,289.4559020996094,291.4342346191406,1.0,0.162592276930809,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.0838025286793708,30.69744682312012,25.0,-859.786376953125,-4049.274658203125,32.33858108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,302.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18189.900390625,18000.0,0.0,0.0,0.1887174695730209,0.0,0.0,0.0,0.0,1.0,0.0012406243477016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923764407634735,0.0953915938735008,-0.0030151540413498,0.0,0.0001915242464747,0.0,0.0,3.7022998332977295,0.0,0.0,0.0,0.2700250446796417,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103143872693181,-626.8888549804688,302.2513122558594,0.5253208875656128,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.0109848929569125,-682.3578491210938,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117945941165089,-522.0035400390625,303.03387451171875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128949685022234,-736.2241821289062,303.5296936035156,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065876618027687,-2333.6357421875,299.4228515625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.12841796875,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,289.4751892089844,291.0528259277344,1.0,0.1603626310825348,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188582330942154,29.592025756835938,25.0,-551.4804077148438,-4405.904296875,31.375852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.751220703125,304.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.88671875,18000.0,0.0,0.0,0.1683803051710128,0.0,0.0,0.0,0.0,1.0,0.0007761171436868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016933172941207,0.1029192060232162,-0.0012258891947567,0.0,0.0001708846102701,0.0,0.0,3.970926523208618,0.0,0.0,0.0,0.2701313197612762,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103143872693181,-626.8888549804688,302.2513122558594,0.5253208875656128,0.050000000745058,0.046014480292797,290.77490234375,297.1499938964844,293.1499938964844,0.0109848929569125,-682.3578491210938,302.6210632324219,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117945941165089,-522.0035400390625,303.03387451171875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128949685022234,-736.2241821289062,303.5296936035156,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065876618027687,-2333.6357421875,299.4228515625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.12841796875,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,289.4751892089844,291.0528259277344,1.0,0.1603626310825348,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188582330942154,29.592025756835938,25.0,-551.4804077148438,-4405.904296875,31.375852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.751220703125,304.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.88671875,18000.0,0.0,0.0,0.1683803051710128,0.0,0.0,0.0,0.0,1.0,0.0007761171436868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016933172941207,0.1029192060232162,-0.0012258891947567,0.0,0.0001708846102701,0.0,0.0,3.970926523208618,0.0,0.0,0.0,0.2701313197612762,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118120051920413,-675.5625,302.96728515625,0.5299843549728394,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127476584166288,-736.78564453125,303.3929443359375,0.5299843549728394,0.050000000745058,0.0484095364809036,290.71258544921875,297.1499938964844,293.1499938964844,0.0137929888442158,-562.830810546875,303.8229675292969,0.5299843549728394,0.050000000745058,0.0357551202178001,290.6441345214844,297.1499938964844,293.1499938964844,0.0170993357896804,-853.5631103515625,304.1142883300781,0.5533170104026794,0.0675404220819473,0.0537368729710578,291.4966735839844,297.1499938964844,293.1499938964844,0.0072147022001445,-2512.96337890625,299.8980407714844,0.5299843549728394,0.050000000745058,0.2296340018510818,290.9359436035156,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,289.4940490722656,290.9203796386719,1.0,0.1586283594369888,1.0,1.0,0.9984040856361388,1.0,-0.4962180554866791,0.1970925480127334,0.2991254925727844,0.110815405845642,0.0,0.0,0.1629205644130706,28.475963592529297,28.0,-181.91629028320312,-4888.83984375,30.97777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9725341796875,306.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.1471235007047653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206510514020919,0.1206552758812904,-4.228654233884299e-06,0.0,0.0001493116433266,0.0,0.0,4.690661430358887,0.0,0.0,0.0,0.2726972699165344,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118120051920413,-675.5625,302.96728515625,0.5299843549728394,0.050000000745058,0.0459708683192729,290.7937927246094,297.1499938964844,293.1499938964844,0.0127476584166288,-736.78564453125,303.3929443359375,0.5299843549728394,0.050000000745058,0.0484095364809036,290.71258544921875,297.1499938964844,293.1499938964844,0.0137929888442158,-562.830810546875,303.8229675292969,0.5299843549728394,0.050000000745058,0.0357551202178001,290.6441345214844,297.1499938964844,293.1499938964844,0.0170993357896804,-853.5631103515625,304.1142883300781,0.5533170104026794,0.0675404220819473,0.0537368729710578,291.4966735839844,297.1499938964844,293.1499938964844,0.0072147022001445,-2512.96337890625,299.8980407714844,0.5299843549728394,0.050000000745058,0.2296340018510818,290.9359436035156,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,289.4940490722656,290.9203796386719,1.0,0.1586283594369888,1.0,1.0,0.9984040856361388,1.0,-0.4962180554866791,0.1970925480127334,0.2991254925727844,0.110815405845642,0.0,0.0,0.1629205644130706,28.475963592529297,28.0,-181.91629028320312,-4888.83984375,30.97777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9725341796875,306.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.1471235007047653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206510514020919,0.1206552758812904,-4.228654233884299e-06,0.0,0.0001493116433266,0.0,0.0,4.690661430358887,0.0,0.0,0.0,0.2726972699165344,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134205678477883,-715.6587524414062,303.69598388671875,0.544948160648346,0.050000000745058,0.0458484143018722,290.8195495605469,297.1499938964844,293.1499938964844,0.0143438326194882,-774.5437622070312,304.12762451171875,0.5450941920280457,0.0521993972361087,0.0483117587864398,290.7615966796875,297.1499938964844,293.1499938964844,0.0263258051127195,-780.5164794921875,304.10595703125,0.6165024042129517,0.0807103142142295,0.0489267632365226,290.7157287597656,297.1499938964844,293.1499938964844,0.0568140409886837,-1598.5936279296875,304.0601501464844,0.7097455859184265,0.1166642308235168,0.1005221158266067,291.5187683105469,297.1499938964844,293.1499938964844,0.0077988598495721,-2656.621337890625,300.4153747558594,0.544948160648346,0.050000000745058,0.2290223240852356,290.90386962890625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,289.5157165527344,290.8919677734375,1.0,0.1596500873565673,1.0,1.0,0.9979625344276428,1.0,-0.5671634674072266,0.2263369560241699,0.340826541185379,0.1273052245378494,0.0,0.0,0.1981169134378433,25.832693099975582,31.0,-67.91844940185547,-5539.11767578125,35.28513717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5505065917969,307.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7109375,18000.0,0.0,0.0,0.1286753267049789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139013335108757,0.1390175968408584,-4.258769422449404e-06,0.0,0.000130589105538,0.0,0.0,5.465255737304688,0.0,0.0,0.0,0.2756581902503967,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134205678477883,-715.6587524414062,303.69598388671875,0.544948160648346,0.050000000745058,0.0458484143018722,290.8195495605469,297.1499938964844,293.1499938964844,0.0143438326194882,-774.5437622070312,304.12762451171875,0.5450941920280457,0.0521993972361087,0.0483117587864398,290.7615966796875,297.1499938964844,293.1499938964844,0.0263258051127195,-780.5164794921875,304.10595703125,0.6165024042129517,0.0807103142142295,0.0489267632365226,290.7157287597656,297.1499938964844,293.1499938964844,0.0568140409886837,-1598.5936279296875,304.0601501464844,0.7097455859184265,0.1166642308235168,0.1005221158266067,291.5187683105469,297.1499938964844,293.1499938964844,0.0077988598495721,-2656.621337890625,300.4153747558594,0.544948160648346,0.050000000745058,0.2290223240852356,290.90386962890625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,289.5157165527344,290.8919677734375,1.0,0.1596500873565673,1.0,1.0,0.9979625344276428,1.0,-0.5671634674072266,0.2263369560241699,0.340826541185379,0.1273052245378494,0.0,0.0,0.1981169134378433,25.832693099975582,31.0,-67.91844940185547,-5539.11767578125,35.28513717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5505065917969,307.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7109375,18000.0,0.0,0.0,0.1286753267049789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139013335108757,0.1390175968408584,-4.258769422449404e-06,0.0,0.000130589105538,0.0,0.0,5.465255737304688,0.0,0.0,0.0,0.2756581902503967,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.019075633957982,-858.670654296875,304.1251525878906,0.6099573373794556,0.0692709013819694,0.0531541518867015,290.8889465332031,297.1499938964844,293.1499938964844,0.0422411672770977,-1342.683837890625,304.0870056152344,0.6973181962966919,0.0973587930202484,0.0833452343940734,290.8993530273437,297.1499938964844,293.1499938964844,0.0586058013141155,-1205.4381103515625,304.0680236816406,0.7432726621627808,0.1134593337774276,0.0749148055911064,290.82745361328125,297.1499938964844,293.1499938964844,0.0897080227732658,-2231.608642578125,304.03594970703125,0.8250796794891357,0.1557216644287109,0.1390185505151748,291.552490234375,297.1499938964844,293.1499938964844,0.008409951813519,-2806.30615234375,300.8681030273437,0.5756495594978333,0.050000000745058,0.2280504405498504,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,289.5484619140625,290.73175048828125,1.0,0.164080336689949,1.0,1.0,0.9975209832191468,1.0,-0.6941800117492676,0.2805324494838714,0.4136475324630737,0.1552395820617675,0.0,0.0,0.2555412948131561,21.81395149230957,34.0,-195.5956115722656,-6530.365234375,44.75215530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4687805175781,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.92578125,18000.0,0.0,0.0,0.1158291846513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675145626068115,0.1675188690423965,-4.297904069971992e-06,0.0,0.0001175518991658,0.0,0.0,6.697018146514893,0.0,0.0,0.0,0.2803889214992523,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.019075633957982,-858.670654296875,304.1251525878906,0.6099573373794556,0.0692709013819694,0.0531541518867015,290.8889465332031,297.1499938964844,293.1499938964844,0.0422411672770977,-1342.683837890625,304.0870056152344,0.6973181962966919,0.0973587930202484,0.0833452343940734,290.8993530273437,297.1499938964844,293.1499938964844,0.0586058013141155,-1205.4381103515625,304.0680236816406,0.7432726621627808,0.1134593337774276,0.0749148055911064,290.82745361328125,297.1499938964844,293.1499938964844,0.0897080227732658,-2231.608642578125,304.03594970703125,0.8250796794891357,0.1557216644287109,0.1390185505151748,291.552490234375,297.1499938964844,293.1499938964844,0.008409951813519,-2806.30615234375,300.8681030273437,0.5756495594978333,0.050000000745058,0.2280504405498504,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,289.5484619140625,290.73175048828125,1.0,0.164080336689949,1.0,1.0,0.9975209832191468,1.0,-0.6941800117492676,0.2805324494838714,0.4136475324630737,0.1552395820617675,0.0,0.0,0.2555412948131561,21.81395149230957,34.0,-195.5956115722656,-6530.365234375,44.75215530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4687805175781,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.92578125,18000.0,0.0,0.0,0.1158291846513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675145626068115,0.1675188690423965,-4.297904069971992e-06,0.0,0.0001175518991658,0.0,0.0,6.697018146514893,0.0,0.0,0.0,0.2803889214992523,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357910171151161,-1170.160888671875,304.09918212890625,0.6969358921051025,0.0891503542661666,0.0718782991170883,290.9523010253906,297.1499938964844,293.1499938964844,0.0584531091153621,-1630.9017333984375,304.0691833496094,0.76390540599823,0.1135747358202934,0.1004109904170036,290.98828125,297.1499938964844,293.1499938964844,0.0695519968867302,-1357.067626953125,304.0631408691406,0.7955504059791565,0.1245057508349418,0.0835786610841751,290.8870544433594,297.1499938964844,293.1499938964844,0.1046915054321289,-2529.17919921875,304.0294494628906,0.8836032748222351,0.1734401732683181,0.1561611741781234,291.575927734375,297.1499938964844,293.1499938964844,0.0087307943031191,-2885.687744140625,301.0616149902344,0.5968027114868164,0.050000000745058,0.2275189459323883,290.6475524902344,291.1499938964844,265.1041564941406,263.6308288574219,280.7948913574219,289.5713806152344,290.606689453125,1.0,0.167662963271141,1.0,1.0,0.9973002076148988,1.0,-0.7674674391746521,0.3129378855228424,0.4545295536518097,0.1702220439910888,0.0,0.0,0.3012953102588653,19.682647705078125,34.0,-251.3251953125,-7229.8828125,51.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1597595214844,307.1998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.8828125,18000.0,0.0,0.0,0.1125605776906013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948015987873077,0.1948059201240539,-4.33523882747977e-06,0.0,0.0001142346809501,0.0,0.0,7.923552513122559,0.0,0.0,0.0,0.2851532697677612,4.0,0.0,1.0
714960,291.06134033203125,297.1499938964844,293.1499938964844,0.0518300756812095,-1436.627685546875,304.0794372558594,0.7649418711662292,0.1050564870238304,0.0877205282449722,291.02642822265625,297.1499938964844,293.1499938964844,0.0711443945765495,-1869.337158203125,304.0609130859375,0.8215805888175964,0.1268669068813324,0.1142826154828071,291.0663146972656,297.1499938964844,293.1499938964844,0.0792124643921852,-1495.730712890625,304.0613708496094,0.8423557281494141,0.1365500390529632,0.0914367139339447,290.94732666015625,297.1499938964844,293.1499938964844,0.119363896548748,-2812.5380859375,304.0247497558594,0.946195662021637,0.1902694404125213,0.1724025756120681,291.6037292480469,297.1499938964844,293.1499938964844,0.0090438444167375,-2958.7978515625,301.2450866699219,0.6154559254646301,0.050000000745058,0.2271098792552948,290.5369873046875,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,289.5988464355469,290.5166931152344,1.0,0.1719160676002502,1.0,1.0,0.9977670311927797,1.0,-0.8315629363059998,0.3420348465442657,0.489528089761734,0.1823289543390274,0.0,0.0,0.3535185158252716,18.129409790039062,25.0,-201.42144775390625,-8041.2509765625,58.28366470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6546936035156,307.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17653.119140625,18000.0,0.0,0.0,0.1120648235082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347531169652938,0.234757512807846,-4.40071653429186e-06,0.0,0.0001137315484811,0.0,0.0,9.834236145019531,0.0,0.0,0.0,0.2927715182304382,4.0,0.0,1.0
715020,291.1898498535156,297.1499938964844,293.1499938964844,0.0750534161925315,-1845.529052734375,304.0649108886719,0.8589723706245422,0.1319364309310913,0.1130883395671844,291.1849365234375,297.1499938964844,293.1499938964844,0.0889859348535537,-2216.7890625,304.0612487792969,0.8981616497039795,0.1485212594270706,0.135868638753891,291.1959533691406,297.1499938964844,293.1499938964844,0.0991755053400993,-1786.1934814453125,304.0577087402344,0.9276598691940308,0.1630218774080276,0.1095088794827461,291.0358581542969,297.1499938964844,293.1499938964844,0.1091906055808067,-2614.744384765625,304.0866394042969,0.9557966589927672,0.22791288793087,0.1604556143283844,291.6673583984375,297.1499938964844,293.1499938964844,0.0095462501049041,-3049.857177734375,301.6263122558594,0.6348254680633545,0.050000000745058,0.2267241179943084,290.5505676269531,291.1499938964844,265.1376953125,263.65380859375,280.65948486328125,289.6622009277344,290.57733154296875,1.0,0.1761064380407333,1.0,1.0,0.9987006783485411,1.0,-0.8935113549232483,0.3707141578197479,0.522797167301178,0.1933227330446243,0.0,0.0,0.4362759590148926,16.695159912109375,28.0,90.91361236572266,-9203.1494140625,65.95699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18408203125,307.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17450.638671875,18000.0,0.0,0.0,0.1195597574114799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303849697113037,0.3303896188735962,-4.650317805499071e-06,0.0,0.0001213379582623,0.0,0.0,15.236532211303713,0.0,0.0,0.0,0.3150716423988342,4.0,0.0,1.0
715080,291.1898498535156,297.1499938964844,293.1499938964844,0.0750534161925315,-1845.529052734375,304.0649108886719,0.8589723706245422,0.1319364309310913,0.1130883395671844,291.1849365234375,297.1499938964844,293.1499938964844,0.0889859348535537,-2216.7890625,304.0612487792969,0.8981616497039795,0.1485212594270706,0.135868638753891,291.1959533691406,297.1499938964844,293.1499938964844,0.0991755053400993,-1786.1934814453125,304.0577087402344,0.9276598691940308,0.1630218774080276,0.1095088794827461,291.0358581542969,297.1499938964844,293.1499938964844,0.1091906055808067,-2614.744384765625,304.0866394042969,0.9557966589927672,0.22791288793087,0.1604556143283844,291.6673583984375,297.1499938964844,293.1499938964844,0.0095462501049041,-3049.857177734375,301.6263122558594,0.6348254680633545,0.050000000745058,0.2267241179943084,290.5505676269531,291.1499938964844,265.1376953125,263.65380859375,280.65948486328125,289.6622009277344,290.57733154296875,1.0,0.1761064380407333,1.0,1.0,0.9987006783485411,1.0,-0.8935113549232483,0.3707141578197479,0.522797167301178,0.1933227330446243,0.0,0.0,0.4362759590148926,16.695159912109375,28.0,90.91361236572266,-9203.1494140625,65.95699310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18408203125,307.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17450.638671875,18000.0,0.0,0.0,0.1195597574114799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303849697113037,0.3303896188735962,-4.650317805499071e-06,0.0,0.0001213379582623,0.0,0.0,15.236532211303713,0.0,0.0,0.0,0.3150716423988342,4.0,0.0,1.0
715140,291.3171081542969,297.1499938964844,293.1499938964844,0.0931175798177719,-2180.456787109375,304.0632629394531,0.931624710559845,0.1557881981134414,0.1350255608558654,291.3385925292969,297.1499938964844,293.1499938964844,0.103226438164711,-2493.875244140625,304.0671081542969,0.9606125354766846,0.167167380452156,0.1543853878974914,291.3133239746094,297.1499938964844,293.1499938964844,0.1153107360005378,-2007.923095703125,304.0625,0.9859795570373536,0.1887151300907135,0.1238842010498046,291.057373046875,297.1499938964844,293.1499938964844,0.0974847301840782,-2374.065673828125,304.1259460449219,0.9420928955078124,0.2770567834377289,0.1463733166456222,291.732177734375,297.1499938964844,293.1499938964844,0.0099711427465081,-3109.47314453125,302.0009155273437,0.6454914212226868,0.050000000745058,0.2265479117631912,290.69921875,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,289.7274169921875,290.7054138183594,1.0,0.1818948090076446,1.0,1.0,0.999634325504303,1.0,-0.9443601965904236,0.3948498964309692,0.5495103001594543,0.2013144493103027,0.0,0.0,0.4846277236938476,16.265239715576172,48.0,117.38795471191406,-9710.740234375,73.85767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58355712890625,306.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17496.359375,18000.0,0.0,0.0,0.1346549540758133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014765620231628,0.4014815390110016,-4.954347787133884e-06,0.0,0.0001366576616419,0.0,0.0,20.38032341003418,0.0,0.0,0.0,0.3361153304576874,4.0,0.0,1.0
715200,291.3171081542969,297.1499938964844,293.1499938964844,0.0931175798177719,-2180.456787109375,304.0632629394531,0.931624710559845,0.1557881981134414,0.1350255608558654,291.3385925292969,297.1499938964844,293.1499938964844,0.103226438164711,-2493.875244140625,304.0671081542969,0.9606125354766846,0.167167380452156,0.1543853878974914,291.3133239746094,297.1499938964844,293.1499938964844,0.1153107360005378,-2007.923095703125,304.0625,0.9859795570373536,0.1887151300907135,0.1238842010498046,291.057373046875,297.1499938964844,293.1499938964844,0.0974847301840782,-2374.065673828125,304.1259460449219,0.9420928955078124,0.2770567834377289,0.1463733166456222,291.732177734375,297.1499938964844,293.1499938964844,0.0099711427465081,-3109.47314453125,302.0009155273437,0.6454914212226868,0.050000000745058,0.2265479117631912,290.69921875,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,289.7274169921875,290.7054138183594,1.0,0.1818948090076446,1.0,1.0,0.999634325504303,1.0,-0.9443601965904236,0.3948498964309692,0.5495103001594543,0.2013144493103027,0.0,0.0,0.4846277236938476,16.265239715576172,48.0,117.38795471191406,-9710.740234375,73.85767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58355712890625,306.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17496.359375,18000.0,0.0,0.0,0.1346549540758133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014765620231628,0.4014815390110016,-4.954347787133884e-06,0.0,0.0001366576616419,0.0,0.0,20.38032341003418,0.0,0.0,0.0,0.3361153304576874,4.0,0.0,1.0
715260,291.4377746582031,297.1499938964844,293.1499938964844,0.1107109785079956,-2505.964599609375,304.0628662109375,0.9488071203231812,0.1777530312538147,0.1552118957042694,291.5000915527344,297.1499938964844,293.1499938964844,0.1153219565749168,-2724.791259765625,304.07470703125,0.9595133066177368,0.1803723871707916,0.1686089634895324,291.3812561035156,297.1499938964844,293.1499938964844,0.1160643249750137,-2032.350341796875,304.086669921875,0.9647091627120972,0.2214527577161789,0.1265025734901428,291.10284423828125,297.1499938964844,293.1499938964844,0.1181148365139961,-2773.279541015625,304.099609375,0.9647091627120972,0.3209522366523742,0.1712742298841476,291.79412841796875,297.1499938964844,293.1499938964844,0.0105287814512848,-3202.897216796875,302.3334655761719,0.6273117661476135,0.050000000745058,0.2268618196249008,290.707275390625,291.1499938964844,265.1820983886719,263.6842041015625,280.55963134765625,289.7898254394531,290.700927734375,1.0,0.1962340027093887,0.9992372393608092,0.9992372393608092,0.9997805953025818,1.0,-1.0163345336914062,0.4292934536933899,0.5870410203933716,0.2126013338565826,0.0,0.0,0.5421715974807739,18.69334602355957,68.0,6.335946559906006,-10311.783203125,92.06256103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1087341308594,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17317.310546875,18000.0,0.0,0.0,0.1546606570482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851920306682586,0.485197365283966,-5.349309958546655e-06,0.0,0.0001569609157741,0.0,0.0,27.67536163330078,0.0,0.0,0.0,0.3627422749996185,4.0,0.0,1.0
715320,291.4377746582031,297.1499938964844,293.1499938964844,0.1107109785079956,-2505.964599609375,304.0628662109375,0.9488071203231812,0.1777530312538147,0.1552118957042694,291.5000915527344,297.1499938964844,293.1499938964844,0.1153219565749168,-2724.791259765625,304.07470703125,0.9595133066177368,0.1803723871707916,0.1686089634895324,291.3812561035156,297.1499938964844,293.1499938964844,0.1160643249750137,-2032.350341796875,304.086669921875,0.9647091627120972,0.2214527577161789,0.1265025734901428,291.10284423828125,297.1499938964844,293.1499938964844,0.1181148365139961,-2773.279541015625,304.099609375,0.9647091627120972,0.3209522366523742,0.1712742298841476,291.79412841796875,297.1499938964844,293.1499938964844,0.0105287814512848,-3202.897216796875,302.3334655761719,0.6273117661476135,0.050000000745058,0.2268618196249008,290.707275390625,291.1499938964844,265.1820983886719,263.6842041015625,280.55963134765625,289.7898254394531,290.700927734375,1.0,0.1962340027093887,0.9992372393608092,0.9992372393608092,0.9997805953025818,1.0,-1.0163345336914062,0.4292934536933899,0.5870410203933716,0.2126013338565826,0.0,0.0,0.5421715974807739,18.69334602355957,68.0,6.335946559906006,-10311.783203125,92.06256103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1087341308594,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17317.310546875,18000.0,0.0,0.0,0.1546606570482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851920306682586,0.485197365283966,-5.349309958546655e-06,0.0,0.0001569609157741,0.0,0.0,27.67536163330078,0.0,0.0,0.0,0.3627422749996185,4.0,0.0,1.0
715380,291.552001953125,297.1499938964844,293.1499938964844,0.1287958920001983,-2831.35546875,304.0617370605469,0.942595601081848,0.1979646533727646,0.1738635301589965,291.6809997558594,297.1499938964844,293.1499938964844,0.1220237612724304,-2850.59423828125,304.0887145996094,0.9256377220153807,0.1854661554098129,0.1746872514486313,291.4833374023437,297.1499938964844,293.1499938964844,0.1528272181749344,-2527.494384765625,304.0462646484375,0.9871507287025452,0.245679497718811,0.1554025560617447,291.1929626464844,297.1499938964844,293.1499938964844,0.1531102955341339,-3424.79345703125,304.05731201171875,0.9871507287025452,0.3546519577503204,0.2104024887084961,291.8572692871094,297.1499938964844,293.1499938964844,0.0111977998167276,-3321.48828125,302.62628173828125,0.6005688905715942,0.050000000745058,0.2274245172739029,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,289.85308837890625,290.57965087890625,1.0,0.2183047980070114,0.9984745383262634,0.9984745383262634,0.9999268651008606,1.0,-1.130199909210205,0.4841342568397522,0.6460656523704529,0.2310103923082351,0.0,0.0,0.6224831342697144,22.979625701904297,88.0,-134.17462158203125,-11291.9990234375,126.1038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7227783203125,305.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,16810.16015625,18000.0,0.0,0.0,0.1794766783714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112447381019592,0.6112508177757263,-6.070415111025795e-06,0.0,0.0001821460173232,0.0,0.0,41.92969512939453,0.0,0.0,0.0,0.4073071479797363,4.0,0.0,1.0
