time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.552001953125,297.1499938964844,293.1499938964844,0.1287958920001983,-2831.35546875,304.0617370605469,0.942595601081848,0.1979646533727646,0.1738635301589965,291.6809997558594,297.1499938964844,293.1499938964844,0.1220237612724304,-2850.59423828125,304.0887145996094,0.9256377220153807,0.1854661554098129,0.1746872514486313,291.4833374023437,297.1499938964844,293.1499938964844,0.1528272181749344,-2527.494384765625,304.0462646484375,0.9871507287025452,0.245679497718811,0.1554025560617447,291.1929626464844,297.1499938964844,293.1499938964844,0.1531102955341339,-3424.79345703125,304.05731201171875,0.9871507287025452,0.3546519577503204,0.2104024887084961,291.8572692871094,297.1499938964844,293.1499938964844,0.0111977998167276,-3321.48828125,302.62628173828125,0.6005688905715942,0.050000000745058,0.2274245172739029,290.5954895019531,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,289.85308837890625,290.57965087890625,1.0,0.2183047980070114,0.9984745383262634,0.9984745383262634,0.9999268651008606,1.0,-1.130199909210205,0.4841342568397522,0.6460656523704529,0.2310103923082351,0.0,0.0,0.6224831342697144,22.979625701904297,88.0,-134.17462158203125,-11291.9990234375,126.1038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7227783203125,305.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,16810.16015625,18000.0,0.0,0.0,0.1794766783714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112447381019592,0.6112508177757263,-6.070415111025795e-06,0.0,0.0001821460173232,0.0,0.0,41.92969512939453,0.0,0.0,0.0,0.4073071479797363,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.137870043516159,-2991.20361328125,304.0613098144531,0.9315661787986756,0.2073694169521331,0.1825981140136718,291.7544860839844,297.1499938964844,293.1499938964844,0.125846579670906,-2922.55126953125,304.0928649902344,0.9046443700790404,0.1896291524171829,0.1779894530773162,291.5534362792969,297.1499938964844,293.1499938964844,0.1777700930833816,-2855.023681640625,304.01971435546875,0.9968204498291016,0.2530397474765777,0.1747134178876876,291.2547302246094,297.1499938964844,293.1499938964844,0.1762083768844604,-3838.065673828125,304.0321655273437,0.9950438141822816,0.3673191964626312,0.234844222664833,291.89068603515625,297.1499938964844,293.1499938964844,0.0115603916347026,-3385.150634765625,302.7583312988281,0.5829454660415649,0.050000000745058,0.2278460562229156,290.5158996582031,291.1499938964844,265.2145690917969,263.7064208984375,280.3893127441406,289.88653564453125,290.4989318847656,1.0,0.2318318784236908,0.9980931282043456,0.9980931282043456,1.0,1.0,-1.1978880167007446,0.5167526602745056,0.6811352968215942,0.2427177280187606,0.0,0.0,0.6726709604263306,26.06037139892578,88.0,-180.3389434814453,-11899.3271484375,150.61825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0445861816406,304.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,16428.74609375,18000.0,0.0,0.0,0.1937938332557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986216902732849,0.6986283659934998,-6.67916765451082e-06,0.0,0.0001966761046787,0.0,0.0,54.683231353759766,0.0,0.0,0.0,0.4412811696529388,4.0,0.0,1.0
715560,291.6611328125,297.1499938964844,293.1499938964844,0.1468931138515472,-3147.965087890625,304.06103515625,0.9078617691993712,0.2163175493478775,0.1909743249416351,291.8188171386719,297.1499938964844,293.1499938964844,0.1308202892541885,-3015.798583984375,304.0941772460937,0.8780322670936584,0.1946682184934616,0.182511955499649,291.62127685546875,297.1499938964844,293.1499938964844,0.185396209359169,-2952.69873046875,304.02947998046875,0.9733904004096984,0.2599315047264099,0.179536685347557,291.328857421875,297.1499938964844,293.1499938964844,0.2082163542509079,-4393.6044921875,303.9955139160156,0.9990000128746032,0.3767893612384796,0.2678667902946472,291.92535400390625,297.1499938964844,293.1499938964844,0.0119533855468034,-3452.72021484375,302.8817138671875,0.5576731562614441,0.050000000745058,0.2285677194595337,290.4303894042969,291.1499938964844,265.22515869140625,263.7136535644531,280.3485412597656,289.9212646484375,290.41510009765625,1.0,0.2464737147092819,0.9973159432411194,0.9973159432411194,1.0,1.0,-1.25943922996521,0.5462921857833862,0.713146984577179,0.2542004585266113,0.0,0.0,0.729222297668457,30.724899291992188,108.0,-201.4911193847656,-12474.005859375,179.19288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3795166015625,304.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,16014.251953125,18000.0,0.0,0.0,0.2093247771263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017047643661499,0.8017122745513916,-7.5245907282806e-06,0.0,0.0002124380407622,0.0,0.0,73.39985656738281,0.0,0.0,0.0,0.4841033816337585,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643467247486114,-3445.100341796875,304.0616149902344,0.8661670684814453,0.2328263819217682,0.2065752893686294,291.9322814941406,297.1499938964844,293.1499938964844,0.1421070992946624,-3224.645263671875,304.0939025878906,0.8333095908164978,0.2053662836551666,0.192905843257904,291.7294311523437,297.1499938964844,293.1499938964844,0.2035779953002929,-3180.46484375,304.0390319824219,0.9201356172561646,0.2766897976398468,0.1910178959369659,291.5052185058594,297.1499938964844,293.1499938964844,0.2750822305679321,-5499.58740234375,303.9357604980469,0.9990000128746032,0.38723886013031,0.3328360319137573,291.9980163574219,297.1499938964844,293.1499938964844,0.012774066068232,-3587.010986328125,303.1051940917969,0.512707531452179,0.050000000745058,0.230508267879486,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,289.9940490722656,290.255859375,1.0,0.2783387899398803,0.9957616329193116,0.9957616329193116,1.0,1.0,-1.3847333192825315,0.605555534362793,0.7791777849197388,0.2817380726337433,0.0,0.0,0.856914222240448,42.96532440185547,111.0,-220.89862060546875,-13543.4794921875,251.90191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1549987792969,304.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8369140625,18000.0,0.0,0.0,0.2431614696979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323692560195925,1.032379150390625,-9.974090971809346e-06,0.0,0.0002467779850121,0.0,0.0,133.306640625,0.0,0.0,0.0,0.5872316360473633,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643467247486114,-3445.100341796875,304.0616149902344,0.8661670684814453,0.2328263819217682,0.2065752893686294,291.9322814941406,297.1499938964844,293.1499938964844,0.1421070992946624,-3224.645263671875,304.0939025878906,0.8333095908164978,0.2053662836551666,0.192905843257904,291.7294311523437,297.1499938964844,293.1499938964844,0.2035779953002929,-3180.46484375,304.0390319824219,0.9201356172561646,0.2766897976398468,0.1910178959369659,291.5052185058594,297.1499938964844,293.1499938964844,0.2750822305679321,-5499.58740234375,303.9357604980469,0.9990000128746032,0.38723886013031,0.3328360319137573,291.9980163574219,297.1499938964844,293.1499938964844,0.012774066068232,-3587.010986328125,303.1051940917969,0.512707531452179,0.050000000745058,0.230508267879486,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,289.9940490722656,290.255859375,1.0,0.2783387899398803,0.9957616329193116,0.9957616329193116,1.0,1.0,-1.3847333192825315,0.605555534362793,0.7791777849197388,0.2817380726337433,0.0,0.0,0.856914222240448,42.96532440185547,111.0,-220.89862060546875,-13543.4794921875,251.90191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1549987792969,304.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,15485.8369140625,18000.0,0.0,0.0,0.2431614696979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323692560195925,1.032379150390625,-9.974090971809346e-06,0.0,0.0002467779850121,0.0,0.0,133.306640625,0.0,0.0,0.0,0.5872316360473633,4.0,0.0,1.0
715740,291.8650817871094,297.1499938964844,293.1499938964844,0.1814294159412384,-3729.462158203125,304.0626220703125,0.8371993899345398,0.2477459609508514,0.2207274436950683,292.03387451171875,297.1499938964844,293.1499938964844,0.1539430469274521,-3440.185302734375,304.0928955078125,0.801928699016571,0.2155999541282653,0.2031679004430771,291.82421875,297.1499938964844,293.1499938964844,0.2236294597387313,-3427.463623046875,304.0425720214844,0.8848341107368469,0.2934507131576538,0.2031447738409042,291.6853942871094,297.1499938964844,293.1499938964844,0.3204753398895263,-6203.82958984375,303.9354248046875,0.9834433794021606,0.392311543226242,0.3705120086669922,292.0743408203125,297.1499938964844,293.1499938964844,0.0136529607698321,-3724.849365234375,303.2945251464844,0.4834576249122619,0.050000000745058,0.2327732592821121,290.0898132324219,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,290.07049560546875,290.077392578125,1.0,0.3050422966480255,0.9942072629928588,0.9942072629928588,1.0,1.0,-1.4765836000442505,0.6485772132873535,0.828006386756897,0.304641842842102,0.0,0.0,1.0,56.63182067871094,114.0,-230.69610595703125,-14233.59375,324.9773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18511962890625,303.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15699.849609375,19080.0,0.0,0.0,0.2788995206356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246145725250244,1.2461585998535156,-1.2980356586922426e-05,0.0,0.0002830475568771,0.0,0.0,216.91949462890625,0.0,0.0,0.0,0.7027541995048523,4.0,0.0,1.0
715800,291.8650817871094,297.1499938964844,293.1499938964844,0.1814294159412384,-3729.462158203125,304.0626220703125,0.8371993899345398,0.2477459609508514,0.2207274436950683,292.03387451171875,297.1499938964844,293.1499938964844,0.1539430469274521,-3440.185302734375,304.0928955078125,0.801928699016571,0.2155999541282653,0.2031679004430771,291.82421875,297.1499938964844,293.1499938964844,0.2236294597387313,-3427.463623046875,304.0425720214844,0.8848341107368469,0.2934507131576538,0.2031447738409042,291.6853942871094,297.1499938964844,293.1499938964844,0.3204753398895263,-6203.82958984375,303.9354248046875,0.9834433794021606,0.392311543226242,0.3705120086669922,292.0743408203125,297.1499938964844,293.1499938964844,0.0136529607698321,-3724.849365234375,303.2945251464844,0.4834576249122619,0.050000000745058,0.2327732592821121,290.0898132324219,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,290.07049560546875,290.077392578125,1.0,0.3050422966480255,0.9942072629928588,0.9942072629928588,1.0,1.0,-1.4765836000442505,0.6485772132873535,0.828006386756897,0.304641842842102,0.0,0.0,1.0,56.63182067871094,114.0,-230.69610595703125,-14233.59375,324.9773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18511962890625,303.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15699.849609375,19080.0,0.0,0.0,0.2788995206356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246145725250244,1.2461585998535156,-1.2980356586922426e-05,0.0,0.0002830475568771,0.0,0.0,216.91949462890625,0.0,0.0,0.0,0.7027541995048523,4.0,0.0,1.0
715860,291.9590759277344,297.1499938964844,293.1499938964844,0.1970148831605911,-3982.427978515625,304.0657653808594,0.8178764581680298,0.2612380683422088,0.2336023300886154,292.1253356933594,297.1499938964844,293.1499938964844,0.1650343835353851,-3637.817626953125,304.0934143066406,0.7790623903274536,0.2253204733133316,0.212971493601799,291.9129638671875,297.1499938964844,293.1499938964844,0.2424205988645553,-3653.355224609375,304.0469970703125,0.8622263669967651,0.3090385198593139,0.2145846337080001,291.8046569824219,297.1499938964844,293.1499938964844,0.3382530510425567,-6456.72705078125,303.97637939453125,0.950529158115387,0.4051441848278045,0.3811431527137756,292.150146484375,297.1499938964844,293.1499938964844,0.0144979888573288,-3844.7568359375,303.4643859863281,0.4561436176300049,0.050000000745058,0.2351228594779968,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,290.1466369628906,289.95526123046875,1.0,0.3262699842453003,0.992124617099762,0.992124617099762,1.0,1.0,-1.5331194400787354,0.6751984357833862,0.8579210042953491,0.3187824189662933,0.0,0.0,1.0,70.19930267333984,117.0,-196.64471435546875,-14581.271484375,387.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6518249511719,303.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.302734375,19080.0,0.0,0.0,0.3133246004581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683269023895264,1.368342399597168,-1.5463012459804304e-05,0.0,0.0003179846389684,0.0,0.0,284.8598022460937,0.0,0.0,0.0,0.74860680103302,4.0,0.0,1.0
715920,291.9590759277344,297.1499938964844,293.1499938964844,0.1970148831605911,-3982.427978515625,304.0657653808594,0.8178764581680298,0.2612380683422088,0.2336023300886154,292.1253356933594,297.1499938964844,293.1499938964844,0.1650343835353851,-3637.817626953125,304.0934143066406,0.7790623903274536,0.2253204733133316,0.212971493601799,291.9129638671875,297.1499938964844,293.1499938964844,0.2424205988645553,-3653.355224609375,304.0469970703125,0.8622263669967651,0.3090385198593139,0.2145846337080001,291.8046569824219,297.1499938964844,293.1499938964844,0.3382530510425567,-6456.72705078125,303.97637939453125,0.950529158115387,0.4051441848278045,0.3811431527137756,292.150146484375,297.1499938964844,293.1499938964844,0.0144979888573288,-3844.7568359375,303.4643859863281,0.4561436176300049,0.050000000745058,0.2351228594779968,289.96728515625,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,290.1466369628906,289.95526123046875,1.0,0.3262699842453003,0.992124617099762,0.992124617099762,1.0,1.0,-1.5331194400787354,0.6751984357833862,0.8579210042953491,0.3187824189662933,0.0,0.0,1.0,70.19930267333984,117.0,-196.64471435546875,-14581.271484375,387.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6518249511719,303.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.302734375,19080.0,0.0,0.0,0.3133246004581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683269023895264,1.368342399597168,-1.5463012459804304e-05,0.0,0.0003179846389684,0.0,0.0,284.8598022460937,0.0,0.0,0.0,0.74860680103302,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121553868055343,-4224.08447265625,304.0686340332031,0.8091466426849365,0.2736185789108276,0.2452767938375473,292.20758056640625,297.1499938964844,293.1499938964844,0.1761562377214431,-3833.360107421875,304.0937805175781,0.7686887383460999,0.2345899492502212,0.2221979200839996,291.9960327148437,297.1499938964844,293.1499938964844,0.2609231173992157,-3872.069091796875,304.050537109375,0.8526430130004883,0.3235270380973816,0.2251226305961609,291.8953857421875,297.1499938964844,293.1499938964844,0.3607848286628723,-6783.88134765625,303.9964599609375,0.934808313846588,0.4208039045333862,0.3959144055843353,292.2205505371094,297.1499938964844,293.1499938964844,0.0153567912057042,-3960.292724609375,303.62408447265625,0.4377224147319793,0.050000000745058,0.2369335740804672,289.8251342773437,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,290.21746826171875,289.8162841796875,1.0,0.3437560498714447,0.990041971206665,0.990041971206665,1.0,1.0,-1.590770244598389,0.7024182677268982,0.8883519172668457,0.3334008753299713,0.0,0.0,1.0,80.96058654785156,120.0,-184.7146759033203,-14941.8046875,447.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5805969238281,303.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18806.849609375,19080.0,0.0,0.0,0.3443063795566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948297500610352,1.394845724105835,-1.6067493561422452e-05,0.0,0.000349427195033,0.0,0.0,301.73065185546875,0.0,0.0,0.0,0.7618984580039978,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121553868055343,-4224.08447265625,304.0686340332031,0.8091466426849365,0.2736185789108276,0.2452767938375473,292.20758056640625,297.1499938964844,293.1499938964844,0.1761562377214431,-3833.360107421875,304.0937805175781,0.7686887383460999,0.2345899492502212,0.2221979200839996,291.9960327148437,297.1499938964844,293.1499938964844,0.2609231173992157,-3872.069091796875,304.050537109375,0.8526430130004883,0.3235270380973816,0.2251226305961609,291.8953857421875,297.1499938964844,293.1499938964844,0.3607848286628723,-6783.88134765625,303.9964599609375,0.934808313846588,0.4208039045333862,0.3959144055843353,292.2205505371094,297.1499938964844,293.1499938964844,0.0153567912057042,-3960.292724609375,303.62408447265625,0.4377224147319793,0.050000000745058,0.2369335740804672,289.8251342773437,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,290.21746826171875,289.8162841796875,1.0,0.3437560498714447,0.990041971206665,0.990041971206665,1.0,1.0,-1.590770244598389,0.7024182677268982,0.8883519172668457,0.3334008753299713,0.0,0.0,1.0,80.96058654785156,120.0,-184.7146759033203,-14941.8046875,447.6239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5805969238281,303.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18806.849609375,19080.0,0.0,0.0,0.3443063795566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948297500610352,1.394845724105835,-1.6067493561422452e-05,0.0,0.000349427195033,0.0,0.0,301.73065185546875,0.0,0.0,0.0,0.7618984580039978,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191716134548187,-4334.22412109375,304.0706787109375,0.8068186044692993,0.2794772982597351,0.2507684826850891,292.2455444335937,297.1499938964844,293.1499938964844,0.1813693195581436,-3923.626220703125,304.0945129394531,0.765870988368988,0.2390727698802948,0.2266352772712707,292.0352783203125,297.1499938964844,293.1499938964844,0.2695565223693847,-3972.4228515625,304.05291748046875,0.8502222299575806,0.3304376304149627,0.2301211953163147,291.9361572265625,297.1499938964844,293.1499938964844,0.3717722594738006,-6941.736328125,304.0043640136719,0.9305413961410522,0.4286852478981018,0.4034995138645172,292.2528076171875,297.1499938964844,293.1499938964844,0.0157647281885147,-4010.2919921875,303.7044982910156,0.4314878284931183,0.050000000745058,0.2376924008131027,289.7746276855469,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,290.2499694824219,289.7686462402344,1.0,0.3514016270637512,0.9890006184577942,0.9890006184577942,1.0,1.0,-1.618709683418274,0.715638279914856,0.903071403503418,0.3405378460884094,0.0,0.0,1.0,85.56038665771484,120.0,-155.2604217529297,-15175.40625,476.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6815795898437,303.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18936.41015625,20160.0,0.0,0.0,0.3583452701568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996261358261108,1.3996422290802002,-1.617818452359643e-05,0.0,0.0003636748879216,0.0,0.0,304.85406494140625,0.0,0.0,0.0,0.7793046832084656,4.0,0.0,1.0
716160,292.1277770996094,297.1499938964844,293.1499938964844,0.2254867255687713,-4431.88134765625,304.0736389160156,0.8054015636444092,0.2851351499557495,0.2560595273971557,292.2815856933594,297.1499938964844,293.1499938964844,0.1860613971948623,-4003.67626953125,304.0960998535156,0.7640493512153625,0.2434485554695129,0.2309579849243164,292.072998046875,297.1499938964844,293.1499938964844,0.2773673832416534,-4061.860107421875,304.056396484375,0.8487941026687622,0.337148517370224,0.234963834285736,291.9749450683594,297.1499938964844,293.1499938964844,0.3817668855190277,-7083.26513671875,304.0126953125,0.9277724027633668,0.4364419281482696,0.4109930098056793,292.2830810546875,297.1499938964844,293.1499938964844,0.0161310546100139,-4050.3046875,303.7861633300781,0.4265061020851135,0.050000000745058,0.2383725345134735,289.75506591796875,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,290.28045654296875,289.754638671875,1.0,0.358448714017868,0.988195776939392,0.988195776939392,1.0,1.0,-1.6458796262741089,0.7285184860229492,0.9173610806465148,0.3475114107131958,0.0,0.0,1.0,89.73623657226562,108.0,-93.30525207519533,-15504.7431640625,504.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8426818847656,303.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19746.560546875,20160.0,0.0,0.0,0.3715187609195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292523860931396,1.429269313812256,-1.687033181951847e-05,0.0,0.0003770443145185,0.0,0.0,324.6257019042969,0.0,0.0,0.0,0.7809092998504639,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365866154432296,-4600.74658203125,304.08062744140625,0.8128292560577393,0.2959160506725311,0.2659172117710113,292.348388671875,297.1499938964844,293.1499938964844,0.1943006366491317,-4142.01953125,304.1003723144531,0.7703155279159546,0.2518938779830932,0.2390744537115097,292.1439819335937,297.1499938964844,293.1499938964844,0.2912525236606598,-4218.29443359375,304.0644836425781,0.8565295338630676,0.3500363826751709,0.2440871894359588,292.04766845703125,297.1499938964844,293.1499938964844,0.3995910584926605,-7331.92626953125,304.0287170410156,0.9365161657333374,0.451461523771286,0.4253151714801788,292.3376159667969,297.1499938964844,293.1499938964844,0.0166828967630863,-4099.21435546875,303.9517517089844,0.4246456921100616,0.050000000745058,0.2386442422866821,289.7660522460937,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,290.3354187011719,289.7691650390625,1.0,0.3658879995346069,0.9865859746932985,0.9865859746932985,1.0,1.0,-1.6959377527236938,0.7522901892662048,0.9436476230621338,0.3604311645030975,0.0,0.0,1.0,92.2209014892578,96.0,-2.1354637145996094,-16110.39453125,543.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.310302734375,303.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,20047.689453125,20160.0,0.0,0.0,0.3951930105686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401090145111084,1.4401260614395142,-1.712759694783017e-05,0.0,0.0004010706616099,0.0,0.0,332.0796203613281,0.0,0.0,0.0,0.7863494753837585,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365866154432296,-4600.74658203125,304.08062744140625,0.8128292560577393,0.2959160506725311,0.2659172117710113,292.348388671875,297.1499938964844,293.1499938964844,0.1943006366491317,-4142.01953125,304.1003723144531,0.7703155279159546,0.2518938779830932,0.2390744537115097,292.1439819335937,297.1499938964844,293.1499938964844,0.2912525236606598,-4218.29443359375,304.0644836425781,0.8565295338630676,0.3500363826751709,0.2440871894359588,292.04766845703125,297.1499938964844,293.1499938964844,0.3995910584926605,-7331.92626953125,304.0287170410156,0.9365161657333374,0.451461523771286,0.4253151714801788,292.3376159667969,297.1499938964844,293.1499938964844,0.0166828967630863,-4099.21435546875,303.9517517089844,0.4246456921100616,0.050000000745058,0.2386442422866821,289.7660522460937,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,290.3354187011719,289.7691650390625,1.0,0.3658879995346069,0.9865859746932985,0.9865859746932985,1.0,1.0,-1.6959377527236938,0.7522901892662048,0.9436476230621338,0.3604311645030975,0.0,0.0,1.0,92.2209014892578,96.0,-2.1354637145996094,-16110.39453125,543.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.310302734375,303.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,20047.689453125,20160.0,0.0,0.0,0.3951930105686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401090145111084,1.4401260614395142,-1.712759694783017e-05,0.0,0.0004010706616099,0.0,0.0,332.0796203613281,0.0,0.0,0.0,0.7863494753837585,4.0,0.0,1.0
716340,292.270751953125,297.1499938964844,293.1499938964844,0.2458058446645736,-4737.99658203125,304.08837890625,0.8273307681083679,0.3060368001461029,0.2749988734722137,292.4086608886719,297.1499938964844,293.1499938964844,0.2011558264493942,-4254.6640625,304.1054992675781,0.7845276594161987,0.2599747776985168,0.2466504573822021,292.2093200683594,297.1499938964844,293.1499938964844,0.302978366613388,-4347.65869140625,304.0734558105469,0.872896134853363,0.3622671365737915,0.25260791182518,292.11474609375,297.1499938964844,293.1499938964844,0.4145703613758087,-7536.7470703125,304.0441589355469,0.9555593132972716,0.465779960155487,0.4388012886047363,292.3847961425781,297.1499938964844,293.1499938964844,0.0170514360070228,-4117.54248046875,304.1191101074219,0.4288645684719085,0.050000000745058,0.2380361407995224,289.8321533203125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,290.3829650878906,289.8387451171875,1.0,0.3686878681182861,0.9849762320518494,0.9849762320518494,1.0,1.0,-1.7416322231292725,0.7740399241447449,0.9675922393798828,0.3722703754901886,0.0,0.0,1.0,89.95165252685547,84.0,77.31336212158203,-16757.404296875,566.4769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9057312011719,304.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154323041439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197820852743462e-05,0.0,0.0004216109809931,0.0,0.0,334.1240539550781,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716400,292.270751953125,297.1499938964844,293.1499938964844,0.2458058446645736,-4737.99658203125,304.08837890625,0.8273307681083679,0.3060368001461029,0.2749988734722137,292.4086608886719,297.1499938964844,293.1499938964844,0.2011558264493942,-4254.6640625,304.1054992675781,0.7845276594161987,0.2599747776985168,0.2466504573822021,292.2093200683594,297.1499938964844,293.1499938964844,0.302978366613388,-4347.65869140625,304.0734558105469,0.872896134853363,0.3622671365737915,0.25260791182518,292.11474609375,297.1499938964844,293.1499938964844,0.4145703613758087,-7536.7470703125,304.0441589355469,0.9555593132972716,0.465779960155487,0.4388012886047363,292.3847961425781,297.1499938964844,293.1499938964844,0.0170514360070228,-4117.54248046875,304.1191101074219,0.4288645684719085,0.050000000745058,0.2380361407995224,289.8321533203125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,290.3829650878906,289.8387451171875,1.0,0.3686878681182861,0.9849762320518494,0.9849762320518494,1.0,1.0,-1.7416322231292725,0.7740399241447449,0.9675922393798828,0.3722703754901886,0.0,0.0,1.0,89.95165252685547,84.0,77.31336212158203,-16757.404296875,566.4769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9057312011719,304.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154323041439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197820852743462e-05,0.0,0.0004216109809931,0.0,0.0,334.1240539550781,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530692815780639,-4843.6142578125,304.09674072265625,0.8553466796875,0.3154047727584839,0.2831872403621673,292.4635314941406,297.1499938964844,293.1499938964844,0.2065803706645965,-4341.69970703125,304.1112365722656,0.8126500844955444,0.2676262259483337,0.2535833716392517,292.2702941894531,297.1499938964844,293.1499938964844,0.3124688565731048,-4450.11181640625,304.08306884765625,0.9052655100822448,0.3737338483333587,0.2604327499866485,292.17755126953125,297.1499938964844,293.1499938964844,0.4266348779201507,-7698.2333984375,304.0591735839844,0.9876400828361512,0.4792679846286773,0.4512830078601837,292.4294128417969,297.1499938964844,293.1499938964844,0.0206573642790317,-4520.89013671875,304.1415405273437,0.4720854759216308,0.0585073344409465,0.2634972035884857,289.9449462890625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,290.4274597167969,289.95001220703125,1.0,0.369477778673172,0.9832882881164552,0.9832882881164552,1.0,1.0,-1.8147132396698,0.8090404272079468,1.005672812461853,0.3910146057605743,0.0,0.0,1.0,81.71465301513672,72.0,121.00399017333984,-17682.0078125,591.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5113830566406,304.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331196844577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395614087115,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530692815780639,-4843.6142578125,304.09674072265625,0.8553466796875,0.3154047727584839,0.2831872403621673,292.4635314941406,297.1499938964844,293.1499938964844,0.2065803706645965,-4341.69970703125,304.1112365722656,0.8126500844955444,0.2676262259483337,0.2535833716392517,292.2702941894531,297.1499938964844,293.1499938964844,0.3124688565731048,-4450.11181640625,304.08306884765625,0.9052655100822448,0.3737338483333587,0.2604327499866485,292.17755126953125,297.1499938964844,293.1499938964844,0.4266348779201507,-7698.2333984375,304.0591735839844,0.9876400828361512,0.4792679846286773,0.4512830078601837,292.4294128417969,297.1499938964844,293.1499938964844,0.0206573642790317,-4520.89013671875,304.1415405273437,0.4720854759216308,0.0585073344409465,0.2634972035884857,289.9449462890625,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,290.4274597167969,289.95001220703125,1.0,0.369477778673172,0.9832882881164552,0.9832882881164552,1.0,1.0,-1.8147132396698,0.8090404272079468,1.005672812461853,0.3910146057605743,0.0,0.0,1.0,81.71465301513672,72.0,121.00399017333984,-17682.0078125,591.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5113830566406,304.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331196844577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476081371307373,1.4760993719100952,-1.7993943401961587e-05,0.0,0.0004395614087115,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716580,292.3935241699219,297.1499938964844,293.1499938964844,0.260268896818161,-4948.79296875,304.1025085449219,0.8860489726066589,0.324070543050766,0.2907630205154419,292.51300048828125,297.1499938964844,293.1499938964844,0.2122212946414947,-4432.9072265625,304.1147766113281,0.8397471904754639,0.2749775648117065,0.2602270543575287,292.3274841308594,297.1499938964844,293.1499938964844,0.3219310343265533,-4552.65234375,304.0896301269531,0.9427890181541444,0.3844181299209595,0.2677330672740936,292.2216491699219,297.1499938964844,293.1499938964844,0.412230372428894,-7464.23193359375,304.1162414550781,0.9990000128746032,0.4948559105396271,0.4380896687507629,292.4813232421875,297.1499938964844,293.1499938964844,0.0266933571547269,-5103.42333984375,304.1344299316406,0.5100247859954834,0.0662491396069526,0.2992170453071594,290.0191345214844,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,290.479248046875,290.02667236328125,1.0,0.3686491847038269,0.981600284576416,0.981600284576416,1.0,1.0,-1.8676398992538448,0.8342896699905396,1.033350110054016,0.4051733613014221,0.0,0.0,1.0,74.19217681884766,60.0,122.5986328125,-18367.513671875,605.6224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05731201171875,305.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4491204917430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.810588946682401e-05,0.0,0.0004558001819532,0.0,0.0,360.933837890625,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716640,292.3935241699219,297.1499938964844,293.1499938964844,0.260268896818161,-4948.79296875,304.1025085449219,0.8860489726066589,0.324070543050766,0.2907630205154419,292.51300048828125,297.1499938964844,293.1499938964844,0.2122212946414947,-4432.9072265625,304.1147766113281,0.8397471904754639,0.2749775648117065,0.2602270543575287,292.3274841308594,297.1499938964844,293.1499938964844,0.3219310343265533,-4552.65234375,304.0896301269531,0.9427890181541444,0.3844181299209595,0.2677330672740936,292.2216491699219,297.1499938964844,293.1499938964844,0.412230372428894,-7464.23193359375,304.1162414550781,0.9990000128746032,0.4948559105396271,0.4380896687507629,292.4813232421875,297.1499938964844,293.1499938964844,0.0266933571547269,-5103.42333984375,304.1344299316406,0.5100247859954834,0.0662491396069526,0.2992170453071594,290.0191345214844,291.1499938964844,265.3691101074219,263.8123779296875,280.3709716796875,290.479248046875,290.02667236328125,1.0,0.3686491847038269,0.981600284576416,0.981600284576416,1.0,1.0,-1.8676398992538448,0.8342896699905396,1.033350110054016,0.4051733613014221,0.0,0.0,1.0,74.19217681884766,60.0,122.5986328125,-18367.513671875,605.6224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05731201171875,305.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.771484375,21240.0,0.0,0.0,0.4491204917430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.810588946682401e-05,0.0,0.0004558001819532,0.0,0.0,360.933837890625,0.0,0.0,0.0,0.808381974697113,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2630650699138641,-4988.521484375,304.1060791015625,0.9005300998687744,0.3280792534351349,0.2943218648433685,292.5362548828125,297.1499938964844,293.1499938964844,0.2145012766122818,-4468.8349609375,304.1170349121094,0.8525522351264954,0.2784762382507324,0.2634554505348205,292.3551025390625,297.1499938964844,293.1499938964844,0.3256937265396118,-4592.4150390625,304.0937805175781,0.959456741809845,0.3894170522689819,0.2711895406246185,292.2222900390625,297.1499938964844,293.1499938964844,0.3946026861667633,-7194.66552734375,304.15435791015625,0.9990000128746032,0.5064753293991089,0.4229922890663147,292.507568359375,297.1499938964844,293.1499938964844,0.0293588060885667,-5334.04345703125,304.1324157714844,0.5269166827201843,0.0695653036236763,0.3141301572322845,290.0806884765625,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,290.50555419921875,290.08953857421875,1.0,0.3670805096626282,0.9807562828063964,0.9807562828063964,1.0,1.0,-1.87972378730774,0.8400566577911377,1.0396671295166016,0.4083597660064697,0.0,0.0,1.0,71.00361633300781,60.0,148.84011840820312,-18623.900390625,604.1724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.339599609375,305.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.75390625,22320.0,0.0,0.0,0.4562004506587982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814685583114624,1.481486678123474,-1.8125525457435288e-05,0.0,0.0004629854520317,0.0,0.0,361.5211486816406,0.0,0.0,0.0,0.8237835168838501,4.0,0.0,1.0
716760,292.4494934082031,297.1499938964844,293.1499938964844,0.2650389671325683,-5015.20263671875,304.1104736328125,0.9172685742378236,0.3318841457366943,0.2976799011230469,292.5587463378906,297.1499938964844,293.1499938964844,0.2161557376384735,-4493.72900390625,304.1200256347656,0.8669641017913818,0.2818367183208465,0.2665458917617798,292.38201904296875,297.1499938964844,293.1499938964844,0.3284664750099182,-4620.53515625,304.0989685058594,0.9758653044700624,0.3941980898380279,0.2744809091091156,292.2125549316406,297.1499938964844,293.1499938964844,0.3746621012687683,-6891.5283203125,304.1897888183594,0.9990000128746032,0.520129382610321,0.4067044258117676,292.532958984375,297.1499938964844,293.1499938964844,0.0317682065069675,-5533.16162109375,304.1312561035156,0.5449931025505066,0.0727154687047004,0.3279452621936798,290.1675720214844,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,290.5310363769531,290.1798400878906,1.0,0.3649057149887085,0.979766845703125,0.979766845703125,1.0,1.0,-1.8884541988372805,0.8442102074623108,1.0442440509796145,0.4106560945510864,0.0,0.0,1.0,67.60022735595703,78.0,199.8090362548828,-18938.44921875,599.5650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.617919921875,305.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.609375,22320.0,0.0,0.0,0.462758868932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080736875534058,1.5080925226211548,-1.878238981589675e-05,0.0,0.0004696414107456,0.0,0.0,381.3504638671875,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689437568187713,-5068.9248046875,304.1170349121094,0.9325275421142578,0.338848739862442,0.3040245175361633,292.6019592285156,297.1499938964844,293.1499938964844,0.219534769654274,-4545.4619140625,304.1242980957031,0.8797599077224731,0.28805011510849,0.2724853456020355,292.4341125488281,297.1499938964844,293.1499938964844,0.3339797556400299,-4677.36279296875,304.1066589355469,0.9884190559387208,0.4030870795249939,0.2807507216930389,292.1916198730469,297.1499938964844,293.1499938964844,0.3601378202438354,-6676.5517578125,304.1990051269531,0.9990000128746032,0.5481691956520081,0.3980937004089355,292.5809020996094,297.1499938964844,293.1499938964844,0.0365643203258514,-5919.5517578125,304.1295166015625,0.5680063366889954,0.0786262527108192,0.3547296226024627,290.3209228515625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,290.57916259765625,290.32867431640625,1.0,0.3706329464912414,0.9777880311012268,0.9777880311012268,1.0,1.0,-1.932529091835022,0.8654288649559021,1.0671002864837646,0.4219016134738922,0.0,0.0,1.0,66.7958755493164,96.0,194.0630798339844,-19591.07421875,629.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1474304199219,306.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.4745102822780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441303976345e-05,0.0,0.000481567607494,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689437568187713,-5068.9248046875,304.1170349121094,0.9325275421142578,0.338848739862442,0.3040245175361633,292.6019592285156,297.1499938964844,293.1499938964844,0.219534769654274,-4545.4619140625,304.1242980957031,0.8797599077224731,0.28805011510849,0.2724853456020355,292.4341125488281,297.1499938964844,293.1499938964844,0.3339797556400299,-4677.36279296875,304.1066589355469,0.9884190559387208,0.4030870795249939,0.2807507216930389,292.1916198730469,297.1499938964844,293.1499938964844,0.3601378202438354,-6676.5517578125,304.1990051269531,0.9990000128746032,0.5481691956520081,0.3980937004089355,292.5809020996094,297.1499938964844,293.1499938964844,0.0365643203258514,-5919.5517578125,304.1295166015625,0.5680063366889954,0.0786262527108192,0.3547296226024627,290.3209228515625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,290.57916259765625,290.32867431640625,1.0,0.3706329464912414,0.9777880311012268,0.9777880311012268,1.0,1.0,-1.932529091835022,0.8654288649559021,1.0671002864837646,0.4219016134738922,0.0,0.0,1.0,66.7958755493164,96.0,194.0630798339844,-19591.07421875,629.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1474304199219,306.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.4745102822780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441303976345e-05,0.0,0.000481567607494,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736214101314544,-5135.97314453125,304.1201477050781,0.9289279580116272,0.3451205790042877,0.3098712563514709,292.6425170898437,297.1499938964844,293.1499938964844,0.223619058728218,-4610.32763671875,304.1260070800781,0.8771311044692993,0.2937087714672088,0.2780389785766601,292.48321533203125,297.1499938964844,293.1499938964844,0.3405134081840515,-4747.0712890625,304.110107421875,0.9861616492271424,0.4112636744976043,0.286617249250412,292.2020263671875,297.1499938964844,293.1499938964844,0.3687748610973358,-6815.32177734375,304.16754150390625,0.9990000128746032,0.5704154372215271,0.4098019599914551,292.6258850097656,297.1499938964844,293.1499938964844,0.041288286447525,-6298.18896484375,304.1285095214844,0.5771081447601318,0.0839215293526649,0.3797636330127716,290.4073791503906,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,290.624267578125,290.4107971191406,1.0,0.3830386698246002,0.9758091568946838,0.9758091568946838,1.0,1.0,-1.9973748922348025,0.8966686725616455,1.1007062196731567,0.4387608468532562,0.0,0.0,1.0,70.92729949951172,114.0,127.15628051757812,-20303.09765625,693.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58477783203125,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852348864078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924517124891,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736214101314544,-5135.97314453125,304.1201477050781,0.9289279580116272,0.3451205790042877,0.3098712563514709,292.6425170898437,297.1499938964844,293.1499938964844,0.223619058728218,-4610.32763671875,304.1260070800781,0.8771311044692993,0.2937087714672088,0.2780389785766601,292.48321533203125,297.1499938964844,293.1499938964844,0.3405134081840515,-4747.0712890625,304.110107421875,0.9861616492271424,0.4112636744976043,0.286617249250412,292.2020263671875,297.1499938964844,293.1499938964844,0.3687748610973358,-6815.32177734375,304.16754150390625,0.9990000128746032,0.5704154372215271,0.4098019599914551,292.6258850097656,297.1499938964844,293.1499938964844,0.041288286447525,-6298.18896484375,304.1285095214844,0.5771081447601318,0.0839215293526649,0.3797636330127716,290.4073791503906,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,290.624267578125,290.4107971191406,1.0,0.3830386698246002,0.9758091568946838,0.9758091568946838,1.0,1.0,-1.9973748922348025,0.8966686725616455,1.1007062196731567,0.4387608468532562,0.0,0.0,1.0,70.92729949951172,114.0,127.15628051757812,-20303.09765625,693.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58477783203125,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852348864078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924517124891,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786667346954345,-5209.29443359375,304.12158203125,0.9126574397087096,0.350753515958786,0.3152706623077392,292.680419921875,297.1499938964844,293.1499938964844,0.2280762493610382,-4681.97900390625,304.1264953613281,0.8641192317008972,0.2988764345645904,0.2832559049129486,292.52947998046875,297.1499938964844,293.1499938964844,0.3475743234157562,-4823.22705078125,304.11151123046875,0.973307967185974,0.4187774360179901,0.2921209335327148,292.2489624023437,297.1499938964844,293.1499938964844,0.3946144580841064,-7209.89453125,304.1182556152344,0.9990000128746032,0.5849908590316772,0.4364868998527527,292.66949462890625,297.1499938964844,293.1499938964844,0.0455622151494026,-6643.19580078125,304.1285705566406,0.5755869746208191,0.088355466723442,0.4018461108207702,290.45294189453125,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,290.6679992675781,290.453125,1.0,0.4002712965011596,0.9738247394561768,0.9738247394561768,1.0,1.0,-2.075291633605957,0.9342905282974244,1.1410011053085327,0.4591113924980163,0.0,0.0,1.0,78.97482299804688,132.0,64.90830993652344,-21106.23046875,786.4808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8792419433594,306.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959174692630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032931803725,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786667346954345,-5209.29443359375,304.12158203125,0.9126574397087096,0.350753515958786,0.3152706623077392,292.680419921875,297.1499938964844,293.1499938964844,0.2280762493610382,-4681.97900390625,304.1264953613281,0.8641192317008972,0.2988764345645904,0.2832559049129486,292.52947998046875,297.1499938964844,293.1499938964844,0.3475743234157562,-4823.22705078125,304.11151123046875,0.973307967185974,0.4187774360179901,0.2921209335327148,292.2489624023437,297.1499938964844,293.1499938964844,0.3946144580841064,-7209.89453125,304.1182556152344,0.9990000128746032,0.5849908590316772,0.4364868998527527,292.66949462890625,297.1499938964844,293.1499938964844,0.0455622151494026,-6643.19580078125,304.1285705566406,0.5755869746208191,0.088355466723442,0.4018461108207702,290.45294189453125,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,290.6679992675781,290.453125,1.0,0.4002712965011596,0.9738247394561768,0.9738247394561768,1.0,1.0,-2.075291633605957,0.9342905282974244,1.1410011053085327,0.4591113924980163,0.0,0.0,1.0,78.97482299804688,132.0,64.90830993652344,-21106.23046875,786.4808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8792419433594,306.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959174692630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032931803725,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
