time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851570248603821,-5305.6484375,304.1202087402344,0.891554057598114,0.3557838201522827,0.3202343285083771,292.7157897949219,297.1499938964844,293.1499938964844,0.2338005900382995,-4775.80908203125,304.124755859375,0.8460221290588379,0.3035966455936432,0.2881592512130737,292.5730895996094,297.1499938964844,293.1499938964844,0.3565053343772888,-4921.18994140625,304.1094055175781,0.952022135257721,0.4256548881530761,0.2972637414932251,292.3277282714844,297.1499938964844,293.1499938964844,0.4353545308113098,-7816.27294921875,304.0608825683594,0.9990000128746032,0.5919095277786255,0.4738511741161346,292.7124938964844,297.1499938964844,293.1499938964844,0.0494681298732757,-6966.3955078125,304.12921142578125,0.5668793320655823,0.0918159633874893,0.4201925694942474,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,290.7110595703125,290.4129333496094,1.0,0.4207038581371307,0.9718402624130248,0.9718402624130248,1.0,1.0,-2.1602230072021484,0.9753865599632264,1.184836506843567,0.4813543558120727,0.0,0.0,1.0,90.36380767822266,150.0,-29.808223724365234,-21780.892578125,904.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0638732910156,306.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067546963691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142915761098,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851570248603821,-5305.6484375,304.1202087402344,0.891554057598114,0.3557838201522827,0.3202343285083771,292.7157897949219,297.1499938964844,293.1499938964844,0.2338005900382995,-4775.80908203125,304.124755859375,0.8460221290588379,0.3035966455936432,0.2881592512130737,292.5730895996094,297.1499938964844,293.1499938964844,0.3565053343772888,-4921.18994140625,304.1094055175781,0.952022135257721,0.4256548881530761,0.2972637414932251,292.3277282714844,297.1499938964844,293.1499938964844,0.4353545308113098,-7816.27294921875,304.0608825683594,0.9990000128746032,0.5919095277786255,0.4738511741161346,292.7124938964844,297.1499938964844,293.1499938964844,0.0494681298732757,-6966.3955078125,304.12921142578125,0.5668793320655823,0.0918159633874893,0.4201925694942474,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,290.7110595703125,290.4129333496094,1.0,0.4207038581371307,0.9718402624130248,0.9718402624130248,1.0,1.0,-2.1602230072021484,0.9753865599632264,1.184836506843567,0.4813543558120727,0.0,0.0,1.0,90.36380767822266,150.0,-29.808223724365234,-21780.892578125,904.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0638732910156,306.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067546963691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142915761098,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.2887728810310364,-5359.51416015625,304.1190490722656,0.8803393840789795,0.3580824434757232,0.3225576877593994,292.7325744628906,297.1499938964844,293.1499938964844,0.2370006144046783,-4828.42822265625,304.12353515625,0.8364155292510986,0.3058009445667267,0.2905002534389496,292.59393310546875,297.1499938964844,293.1499938964844,0.3614648282527923,-4975.67041015625,304.1077575683594,0.939230501651764,0.4288631081581116,0.2997024059295654,292.376708984375,297.1499938964844,293.1499938964844,0.4600793421268463,-8177.01806640625,304.0321655273437,0.9990000128746032,0.5927120447158813,0.4952874779701233,292.73370361328125,297.1499938964844,293.1499938964844,0.0512431636452674,-7116.005859375,304.1297607421875,0.5608441829681396,0.0931920856237411,0.4279322326183319,290.3766174316406,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,290.7322998046875,290.371826171875,1.0,0.4316884875297546,0.970848023891449,0.970848023891449,1.0,1.0,-2.2037956714630127,0.996499240398407,1.207296371459961,0.4927800595760345,0.0,0.0,1.0,97.1375961303711,150.0,-70.6176986694336,-22094.865234375,972.2998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12518310546875,306.73046875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122494101524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198680446483,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920948266983032,-5408.53125,304.11865234375,0.8691346049308777,0.3602382242679596,0.3247763216495514,292.7488098144531,297.1499938964844,293.1499938964844,0.2399816215038299,-4877.01611328125,304.1229248046875,0.8268424272537231,0.3079021871089935,0.292768657207489,292.6142578125,297.1499938964844,293.1499938964844,0.3660826086997986,-5025.8916015625,304.1070556640625,0.9258710145950316,0.4319191575050354,0.3020532429218292,292.4307556152344,297.1499938964844,293.1499938964844,0.4863536655902862,-8554.5,304.005859375,0.9990000128746032,0.5918980240821838,0.5179572701454163,292.7546081542969,297.1499938964844,293.1499938964844,0.0527911819517612,-7246.89453125,304.1306457519531,0.5541726350784302,0.0943553149700164,0.4347845315933227,290.344970703125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,290.7532653808594,290.3410949707031,1.0,0.442986786365509,0.9695004224777222,0.9695004224777222,1.0,1.0,-2.2474677562713623,1.0176622867584229,1.22980535030365,0.5042237639427185,0.0,0.0,1.0,104.52957916259766,153.0,-78.39112854003906,-22481.33203125,1044.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.157470703125,306.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179392695426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256425356492,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990928888320923,-5511.8662109375,304.1174621582031,0.8539016842842102,0.3642209470272064,0.3288042247295379,292.7793273925781,297.1499938964844,293.1499938964844,0.246280699968338,-4979.73193359375,304.1214904785156,0.8135435581207275,0.3118727803230285,0.2969744801521301,292.6527709960937,297.1499938964844,293.1499938964844,0.3758509457111358,-5132.01953125,304.1051330566406,0.9078877568244934,0.4376758337020874,0.3064175248146057,292.5419616699219,297.1499938964844,293.1499938964844,0.5313078165054321,-9181.0078125,303.9797668457031,0.9990000128746032,0.587570309638977,0.5532112717628479,292.7947082519531,297.1499938964844,293.1499938964844,0.0555058270692825,-7480.5009765625,304.132568359375,0.544823169708252,0.096241720020771,0.4457494020462036,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,290.7934875488281,290.24853515625,1.0,0.4605694711208343,0.9668052196502686,0.9668052196502686,1.0,1.0,-2.3180689811706543,1.051833987236023,1.2662348747253418,0.5228838324546814,0.0,0.0,1.0,116.7178726196289,156.0,-114.47044372558594,-22961.94921875,1168.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955261230469,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294528007507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373272579163,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990928888320923,-5511.8662109375,304.1174621582031,0.8539016842842102,0.3642209470272064,0.3288042247295379,292.7793273925781,297.1499938964844,293.1499938964844,0.246280699968338,-4979.73193359375,304.1214904785156,0.8135435581207275,0.3118727803230285,0.2969744801521301,292.6527709960937,297.1499938964844,293.1499938964844,0.3758509457111358,-5132.01953125,304.1051330566406,0.9078877568244934,0.4376758337020874,0.3064175248146057,292.5419616699219,297.1499938964844,293.1499938964844,0.5313078165054321,-9181.0078125,303.9797668457031,0.9990000128746032,0.587570309638977,0.5532112717628479,292.7947082519531,297.1499938964844,293.1499938964844,0.0555058270692825,-7480.5009765625,304.132568359375,0.544823169708252,0.096241720020771,0.4457494020462036,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,290.7934875488281,290.24853515625,1.0,0.4605694711208343,0.9668052196502686,0.9668052196502686,1.0,1.0,-2.3180689811706543,1.051833987236023,1.2662348747253418,0.5228838324546814,0.0,0.0,1.0,116.7178726196289,156.0,-114.47044372558594,-22961.94921875,1168.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955261230469,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294528007507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373272579163,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050041794776916,-5597.58203125,304.1185607910156,0.8385109305381775,0.3678184151649475,0.3325624763965606,292.807373046875,297.1499938964844,293.1499938964844,0.2517641484737396,-5067.67138671875,304.1219482421875,0.7986887097358704,0.3155767619609833,0.3010068535804748,292.6884460449219,297.1499938964844,293.1499938964844,0.3843424022197723,-5222.55859375,304.1060791015625,0.8907783627510071,0.4430393278598785,0.3105604946613312,292.6242370605469,297.1499938964844,293.1499938964844,0.5413641333580017,-9288.33203125,304.0205993652344,0.98357892036438,0.5861855149269104,0.5557262301445007,292.8308410644531,297.1499938964844,293.1499938964844,0.0577894635498523,-7677.49365234375,304.13458251953125,0.5344787240028381,0.0979093462228775,0.4556058645248413,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,290.82977294921875,290.19512939453125,1.0,0.4733612835407257,0.9641100168228148,0.9641100168228148,1.0,1.0,-2.3473706245422363,1.065906643867493,1.2814639806747437,0.5307449102401733,0.0,0.0,1.0,129.59490966796875,159.0,-76.67753601074219,-23200.7734375,1252.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27886962890625,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483370041474,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050041794776916,-5597.58203125,304.1185607910156,0.8385109305381775,0.3678184151649475,0.3325624763965606,292.807373046875,297.1499938964844,293.1499938964844,0.2517641484737396,-5067.67138671875,304.1219482421875,0.7986887097358704,0.3155767619609833,0.3010068535804748,292.6884460449219,297.1499938964844,293.1499938964844,0.3843424022197723,-5222.55859375,304.1060791015625,0.8907783627510071,0.4430393278598785,0.3105604946613312,292.6242370605469,297.1499938964844,293.1499938964844,0.5413641333580017,-9288.33203125,304.0205993652344,0.98357892036438,0.5861855149269104,0.5557262301445007,292.8308410644531,297.1499938964844,293.1499938964844,0.0577894635498523,-7677.49365234375,304.13458251953125,0.5344787240028381,0.0979093462228775,0.4556058645248413,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,290.82977294921875,290.19512939453125,1.0,0.4733612835407257,0.9641100168228148,0.9641100168228148,1.0,1.0,-2.3473706245422363,1.065906643867493,1.2814639806747437,0.5307449102401733,0.0,0.0,1.0,129.59490966796875,159.0,-76.67753601074219,-23200.7734375,1252.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27886962890625,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403011441230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483370041474,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.3086007535457611,-5647.48779296875,304.1230163574219,0.8297554850578308,0.3708856999874115,0.3357256650924682,292.8341369628906,297.1499938964844,293.1499938964844,0.2553476095199585,-5123.10595703125,304.12530517578125,0.790086567401886,0.3188284933567047,0.3045031130313873,292.7222595214844,297.1499938964844,293.1499938964844,0.3900920450687408,-5281.59521484375,304.111083984375,0.8812902569770813,0.4478749334812164,0.3142439424991607,292.6729431152344,297.1499938964844,293.1499938964844,0.5474703311920166,-9348.326171875,304.05303955078125,0.9722938537597656,0.5895969271659851,0.5585271716117859,292.86279296875,297.1499938964844,293.1499938964844,0.0594667606055736,-7819.71142578125,304.13690185546875,0.5292816758155823,0.0995096191763877,0.4643921256065368,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,290.86187744140625,290.20880126953125,1.0,0.4830649197101593,0.961470365524292,0.961470365524292,1.0,1.0,-2.373706340789795,1.0786057710647583,1.295100450515747,0.5375498533248901,0.0,0.0,1.0,138.84486389160156,162.0,-11.55459213256836,-23570.349609375,1321.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046936035156,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502873659133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.000558471714612,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.3086007535457611,-5647.48779296875,304.1230163574219,0.8297554850578308,0.3708856999874115,0.3357256650924682,292.8341369628906,297.1499938964844,293.1499938964844,0.2553476095199585,-5123.10595703125,304.12530517578125,0.790086567401886,0.3188284933567047,0.3045031130313873,292.7222595214844,297.1499938964844,293.1499938964844,0.3900920450687408,-5281.59521484375,304.111083984375,0.8812902569770813,0.4478749334812164,0.3142439424991607,292.6729431152344,297.1499938964844,293.1499938964844,0.5474703311920166,-9348.326171875,304.05303955078125,0.9722938537597656,0.5895969271659851,0.5585271716117859,292.86279296875,297.1499938964844,293.1499938964844,0.0594667606055736,-7819.71142578125,304.13690185546875,0.5292816758155823,0.0995096191763877,0.4643921256065368,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,290.86187744140625,290.20880126953125,1.0,0.4830649197101593,0.961470365524292,0.961470365524292,1.0,1.0,-2.373706340789795,1.0786057710647583,1.295100450515747,0.5375498533248901,0.0,0.0,1.0,138.84486389160156,162.0,-11.55459213256836,-23570.349609375,1321.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046936035156,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502873659133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.000558471714612,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117740750312805,-5691.5263671875,304.126708984375,0.8244333863258362,0.3735787570476532,0.3384370505809784,292.8592224121094,297.1499938964844,293.1499938964844,0.2585605978965759,-5172.74853515625,304.128173828125,0.7850183248519897,0.3217398822307586,0.3075567185878753,292.7535705566406,297.1499938964844,293.1499938964844,0.3954245150089264,-5336.37890625,304.1151733398437,0.8758624196052551,0.4523565769195556,0.3175826966762543,292.7104797363281,297.1499938964844,293.1499938964844,0.5545488595962524,-9428.5283203125,304.0733642578125,0.9655836224555968,0.5940572619438171,0.5628038644790649,292.8908386230469,297.1499938964844,293.1499938964844,0.0610531754791736,-7955.607421875,304.1386108398437,0.5269166827201843,0.1010926216840744,0.4726612865924835,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,290.8900451660156,290.216552734375,1.0,0.4909425377845764,0.9588306546211244,0.9588306546211244,1.0,1.0,-2.399714946746826,1.0911462306976318,1.3085687160491943,0.5442593693733215,0.0,0.0,1.0,145.70327758789062,165.0,5.114994525909424,-23864.416015625,1380.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56744384765625,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593239068984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676426808349,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117740750312805,-5691.5263671875,304.126708984375,0.8244333863258362,0.3735787570476532,0.3384370505809784,292.8592224121094,297.1499938964844,293.1499938964844,0.2585605978965759,-5172.74853515625,304.128173828125,0.7850183248519897,0.3217398822307586,0.3075567185878753,292.7535705566406,297.1499938964844,293.1499938964844,0.3954245150089264,-5336.37890625,304.1151733398437,0.8758624196052551,0.4523565769195556,0.3175826966762543,292.7104797363281,297.1499938964844,293.1499938964844,0.5545488595962524,-9428.5283203125,304.0733642578125,0.9655836224555968,0.5940572619438171,0.5628038644790649,292.8908386230469,297.1499938964844,293.1499938964844,0.0610531754791736,-7955.607421875,304.1386108398437,0.5269166827201843,0.1010926216840744,0.4726612865924835,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,290.8900451660156,290.216552734375,1.0,0.4909425377845764,0.9588306546211244,0.9588306546211244,1.0,1.0,-2.399714946746826,1.0911462306976318,1.3085687160491943,0.5442593693733215,0.0,0.0,1.0,145.70327758789062,165.0,5.114994525909424,-23864.416015625,1380.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56744384765625,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593239068984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676426808349,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131276071071625,-5710.15625,304.12847900390625,0.8224403262138367,0.374791145324707,0.3396521806716919,292.8711242675781,297.1499938964844,293.1499938964844,0.259976327419281,-5194.482421875,304.12957763671875,0.7831892371177673,0.3230853676795959,0.3089549243450165,292.7682800292969,297.1499938964844,293.1499938964844,0.3978516459465027,-5361.1982421875,304.1170959472656,0.8739659786224365,0.4544869661331177,0.3191573023796081,292.7272644042969,297.1499938964844,293.1499938964844,0.5578633546829224,-9466.955078125,304.08123779296875,0.9631600975990297,0.596328854560852,0.5650289058685303,292.9036560058594,297.1499938964844,293.1499938964844,0.061790332198143,-8018.91259765625,304.13934326171875,0.5262742638587952,0.1018584221601486,0.4766088128089905,290.2220458984375,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,290.90289306640625,290.22283935546875,1.0,0.4944061040878296,0.957510769367218,0.957510769367218,1.0,1.0,-2.412162065505981,1.097144365310669,1.315017580986023,0.547466516494751,0.0,0.0,1.0,148.5802764892578,165.0,11.163134574890137,-24011.427734375,1407.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585388183594,307.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634863376617432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718670436181,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138324618339538,-5718.861328125,304.1311340332031,0.8207104206085205,0.3759162127971649,0.3407808244228363,292.88262939453125,297.1499938964844,293.1499938964844,0.2608567774295807,-5207.17626953125,304.1316833496094,0.7816429734230042,0.3243606090545654,0.3102776408195495,292.782470703125,297.1499938964844,293.1499938964844,0.3994938433170318,-5377.1474609375,304.1200866699219,0.8723994493484497,0.4565385282039642,0.3206734657287597,292.7431945800781,297.1499938964844,293.1499938964844,0.5600946545600891,-9490.607421875,304.0896911621094,0.96111261844635,0.5985531806945801,0.5672239661216736,292.915771484375,297.1499938964844,293.1499938964844,0.0623708106577396,-8067.3232421875,304.1402282714844,0.5258275866508484,0.1025971099734306,0.4804075956344604,290.2489013671875,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,290.9150695800781,290.2513122558594,1.0,0.4976282119750976,0.9563514590263368,0.9563514590263368,1.0,1.0,-2.4241299629211426,1.102916240692139,1.3212136030197144,0.5505537390708923,0.0,0.0,1.0,151.20770263671875,168.0,42.52692031860352,-24246.505859375,1433.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7397766113281,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675740838050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.000576015561819,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155126273632049,-5741.14990234375,304.13458251953125,0.817736029624939,0.3779399693012237,0.3428018689155578,292.9043884277344,297.1499938964844,293.1499938964844,0.2628577649593353,-5237.19921875,304.1344299316406,0.779077410697937,0.3267203569412231,0.3127147257328033,292.80926513671875,297.1499938964844,293.1499938964844,0.4031724631786346,-5414.14794921875,304.1239013671875,0.8698773384094238,0.460410326719284,0.323526531457901,292.7730712890625,297.1499938964844,293.1499938964844,0.5650039911270142,-9547.10546875,304.1014709472656,0.9577165246009828,0.6027964353561401,0.5714160203933716,292.938232421875,297.1499938964844,293.1499938964844,0.0635567754507064,-8168.3974609375,304.1415100097656,0.525231122970581,0.103972852230072,0.48748779296875,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,290.9375915527344,290.2823486328125,1.0,0.5034897923469543,0.9540327191352844,0.9540327191352844,1.0,1.0,-2.4464571475982666,1.1136773824691772,1.3327797651290894,0.5562993288040161,0.0,0.0,1.0,155.93374633789062,171.0,41.64933395385742,-24537.861328125,1481.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90252685546875,307.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752637386322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838195211254,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155126273632049,-5741.14990234375,304.13458251953125,0.817736029624939,0.3779399693012237,0.3428018689155578,292.9043884277344,297.1499938964844,293.1499938964844,0.2628577649593353,-5237.19921875,304.1344299316406,0.779077410697937,0.3267203569412231,0.3127147257328033,292.80926513671875,297.1499938964844,293.1499938964844,0.4031724631786346,-5414.14794921875,304.1239013671875,0.8698773384094238,0.460410326719284,0.323526531457901,292.7730712890625,297.1499938964844,293.1499938964844,0.5650039911270142,-9547.10546875,304.1014709472656,0.9577165246009828,0.6027964353561401,0.5714160203933716,292.938232421875,297.1499938964844,293.1499938964844,0.0635567754507064,-8168.3974609375,304.1415100097656,0.525231122970581,0.103972852230072,0.48748779296875,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,290.9375915527344,290.2823486328125,1.0,0.5034897923469543,0.9540327191352844,0.9540327191352844,1.0,1.0,-2.4464571475982666,1.1136773824691772,1.3327797651290894,0.5562993288040161,0.0,0.0,1.0,155.93374633789062,171.0,41.64933395385742,-24537.861328125,1481.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90252685546875,307.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752637386322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838195211254,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170093297958374,-5761.16552734375,304.13720703125,0.8151500225067139,0.379717081785202,0.3445761799812317,292.92449951171875,297.1499938964844,293.1499938964844,0.2647075951099396,-5265.09033203125,304.13653564453125,0.7769313454627991,0.3288618624210357,0.3149215281009674,292.83416748046875,297.1499938964844,293.1499938964844,0.4066421389579773,-5449.228515625,304.1268005371094,0.8678331971168518,0.4639934003353119,0.3261648714542389,292.8007202148437,297.1499938964844,293.1499938964844,0.5695146918296814,-9600.322265625,304.1100769042969,0.9548740386962892,0.6067416667938232,0.5753234028816223,292.9586486816406,297.1499938964844,293.1499938964844,0.0646242052316665,-8259.9560546875,304.1425476074219,0.5247694253921509,0.1051999330520629,0.4938378930091858,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,290.957763671875,290.3082580566406,1.0,0.5087518692016602,0.951714038848877,0.951714038848877,1.0,1.0,-2.4667346477508545,1.1234395503997805,1.3432950973510742,0.5614959001541138,0.0,0.0,1.0,160.18162536621094,174.0,37.746700286865234,-24802.84765625,1525.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738220214844,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821986794471741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.000590857642237,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170093297958374,-5761.16552734375,304.13720703125,0.8151500225067139,0.379717081785202,0.3445761799812317,292.92449951171875,297.1499938964844,293.1499938964844,0.2647075951099396,-5265.09033203125,304.13653564453125,0.7769313454627991,0.3288618624210357,0.3149215281009674,292.83416748046875,297.1499938964844,293.1499938964844,0.4066421389579773,-5449.228515625,304.1268005371094,0.8678331971168518,0.4639934003353119,0.3261648714542389,292.8007202148437,297.1499938964844,293.1499938964844,0.5695146918296814,-9600.322265625,304.1100769042969,0.9548740386962892,0.6067416667938232,0.5753234028816223,292.9586486816406,297.1499938964844,293.1499938964844,0.0646242052316665,-8259.9560546875,304.1425476074219,0.5247694253921509,0.1051999330520629,0.4938378930091858,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,290.957763671875,290.3082580566406,1.0,0.5087518692016602,0.951714038848877,0.951714038848877,1.0,1.0,-2.4667346477508545,1.1234395503997805,1.3432950973510742,0.5614959001541138,0.0,0.0,1.0,160.18162536621094,174.0,37.746700286865234,-24802.84765625,1525.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738220214844,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821986794471741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.000590857642237,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175079524517059,-5766.28173828125,304.1405639648437,0.8127173781394958,0.381248265504837,0.3461247384548187,292.9431457519531,297.1499938964844,293.1499938964844,0.2657265961170196,-5279.27978515625,304.1392517089844,0.7749686241149902,0.3307945430278778,0.3169224560260772,292.857421875,297.1499938964844,293.1499938964844,0.4088388383388519,-5470.31591796875,304.1307983398437,0.8659877181053162,0.4672779440879822,0.3285926580429077,292.8266906738281,297.1499938964844,293.1499938964844,0.5721604228019714,-9628.892578125,304.11883544921875,0.9522467851638794,0.6103196144104004,0.578892171382904,292.97723388671875,297.1499938964844,293.1499938964844,0.0653811693191528,-8322.6943359375,304.1437683105469,0.5242522954940796,0.1062730327248573,0.4994592070579529,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,290.9755859375,290.3616027832031,1.0,0.5135514140129089,0.949364960193634,0.949364960193634,1.0,1.0,-2.4849586486816406,1.132198691368103,1.3527599573135376,0.5661422610282898,0.0,0.0,1.0,164.14306640625,177.0,58.59150314331055,-25147.71875,1566.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887678861618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975245730951,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175079524517059,-5766.28173828125,304.1405639648437,0.8127173781394958,0.381248265504837,0.3461247384548187,292.9431457519531,297.1499938964844,293.1499938964844,0.2657265961170196,-5279.27978515625,304.1392517089844,0.7749686241149902,0.3307945430278778,0.3169224560260772,292.857421875,297.1499938964844,293.1499938964844,0.4088388383388519,-5470.31591796875,304.1307983398437,0.8659877181053162,0.4672779440879822,0.3285926580429077,292.8266906738281,297.1499938964844,293.1499938964844,0.5721604228019714,-9628.892578125,304.11883544921875,0.9522467851638794,0.6103196144104004,0.578892171382904,292.97723388671875,297.1499938964844,293.1499938964844,0.0653811693191528,-8322.6943359375,304.1437683105469,0.5242522954940796,0.1062730327248573,0.4994592070579529,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,290.9755859375,290.3616027832031,1.0,0.5135514140129089,0.949364960193634,0.949364960193634,1.0,1.0,-2.4849586486816406,1.132198691368103,1.3527599573135376,0.5661422610282898,0.0,0.0,1.0,164.14306640625,177.0,58.59150314331055,-25147.71875,1566.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887678861618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975245730951,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182736337184906,-5776.072265625,304.1424255371094,0.8103143572807312,0.3825536072254181,0.34746053814888,292.9604187011719,297.1499938964844,293.1499938964844,0.2669755518436432,-5297.81982421875,304.1407470703125,0.7730693221092224,0.3325314819812774,0.3187301456928253,292.87921142578125,297.1499938964844,293.1499938964844,0.4113556146621704,-5495.548828125,304.1329650878906,0.8642004132270813,0.4702724516391754,0.3308128416538238,292.8510131835937,297.1499938964844,293.1499938964844,0.5751662254333496,-9664.45703125,304.1241760253906,0.9496826529502868,0.6135772466659546,0.5821388363838196,292.9942626953125,297.1499938964844,293.1499938964844,0.0661233142018318,-8385.8349609375,304.14459228515625,0.5235942006111145,0.1071945875883102,0.5043708682060242,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,290.99169921875,290.3929138183594,1.0,0.5179728865623474,0.9470158815383912,0.9470158815383912,1.0,1.0,-2.501205921173096,1.1399937868118286,1.361212134361267,0.5702583193778992,0.0,0.0,1.0,167.92222595214844,180.0,47.34095764160156,-25376.658203125,1604.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947636365890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036094855517,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182736337184906,-5776.072265625,304.1424255371094,0.8103143572807312,0.3825536072254181,0.34746053814888,292.9604187011719,297.1499938964844,293.1499938964844,0.2669755518436432,-5297.81982421875,304.1407470703125,0.7730693221092224,0.3325314819812774,0.3187301456928253,292.87921142578125,297.1499938964844,293.1499938964844,0.4113556146621704,-5495.548828125,304.1329650878906,0.8642004132270813,0.4702724516391754,0.3308128416538238,292.8510131835937,297.1499938964844,293.1499938964844,0.5751662254333496,-9664.45703125,304.1241760253906,0.9496826529502868,0.6135772466659546,0.5821388363838196,292.9942626953125,297.1499938964844,293.1499938964844,0.0661233142018318,-8385.8349609375,304.14459228515625,0.5235942006111145,0.1071945875883102,0.5043708682060242,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,290.99169921875,290.3929138183594,1.0,0.5179728865623474,0.9470158815383912,0.9470158815383912,1.0,1.0,-2.501205921173096,1.1399937868118286,1.361212134361267,0.5702583193778992,0.0,0.0,1.0,167.92222595214844,180.0,47.34095764160156,-25376.658203125,1604.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947636365890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036094855517,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186066448688507,-5780.3349609375,304.1431884765625,0.8091036677360535,0.383123904466629,0.3480538427829742,292.96856689453125,297.1499938964844,293.1499938964844,0.2675589919090271,-5306.50732421875,304.141357421875,0.7721251249313354,0.3333288729190826,0.3195655941963196,292.8895874023437,297.1499938964844,293.1499938964844,0.4125401377677917,-5507.4501953125,304.1339111328125,0.8633061647415161,0.4716610312461853,0.3318465650081634,292.862548828125,297.1499938964844,293.1499938964844,0.5765659213066101,-9681.22265625,304.1263122558594,0.948405385017395,0.6150949597358704,0.5836560726165771,293.0022277832031,297.1499938964844,293.1499938964844,0.0664546638727188,-8414.078125,304.1449890136719,0.5232032537460327,0.1076011285185813,0.5065741539001465,290.40557861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,290.99920654296875,290.406982421875,1.0,0.5200610160827637,0.9458413124084472,0.9458413124084472,1.0,1.0,-2.5086352825164795,1.143552541732788,1.3650827407836914,0.5721302032470703,0.0,0.0,1.0,169.76226806640625,180.0,43.62583541870117,-25483.658203125,1622.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363098144531,307.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975238680839539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064107874408,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183837234973907,-5776.0751953125,304.14483642578125,0.8078749179840088,0.3836354315280914,0.3485974073410034,292.9764709472656,297.1499938964844,293.1499938964844,0.2676749527454376,-5307.32080078125,304.1427307128906,0.7711753845214844,0.3340776264667511,0.3203565776348114,292.8996887207031,297.1499938964844,293.1499938964844,0.4130069315433502,-5511.279296875,304.1360168457031,0.8624021410942078,0.4729768633842468,0.3328311145305633,292.873779296875,297.1499938964844,293.1499938964844,0.5769885182380676,-9684.267578125,304.1298522949219,0.9471184611320496,0.6165323853492737,0.5851032137870789,293.0098876953125,297.1499938964844,293.1499938964844,0.0666392296552658,-8428.017578125,304.14556884765625,0.5227689743041992,0.1079733297228813,0.5086203813552856,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,291.00640869140625,290.4408569335937,1.0,0.5220760703086853,0.9446696639060974,0.9446696639060974,1.0,1.0,-2.5156195163726807,1.1468939781188965,1.3687254190444946,0.5738834142684937,0.0,0.0,1.0,171.57858276367188,183.0,66.39180755615234,-25674.49609375,1639.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002797484397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.00060920760734,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184614479541778,-5776.0869140625,304.1463928222656,0.8053298592567444,0.3844912648200989,0.3495279848575592,292.991455078125,297.1499938964844,293.1499938964844,0.2683562040328979,-5316.93896484375,304.1439819335937,0.7692355513572693,0.33543261885643,0.3218003809452057,292.9189453125,297.1499938964844,293.1499938964844,0.4145999550819397,-5526.86572265625,304.1379699707031,0.860543429851532,0.4754087030887604,0.3346531391143799,292.89520263671875,297.1499938964844,293.1499938964844,0.5787127614021301,-9704.1279296875,304.1336364746094,0.9444801807403564,0.6191819310188293,0.5877735614776611,293.0242004394531,297.1499938964844,293.1499938964844,0.0670889243483543,-8465.1171875,304.1462707519531,0.5217621922492981,0.1086177453398704,0.5122531652450562,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,291.02001953125,290.4783020019531,1.0,0.5258982181549072,0.9423263072967528,0.9423263072967528,1.0,1.0,-2.528235673904419,1.1529172658920288,1.3753185272216797,0.5770272016525269,0.0,0.0,1.0,175.1578369140625,186.0,54.5338249206543,-25874.0703125,1672.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054862141609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144915241748,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184614479541778,-5776.0869140625,304.1463928222656,0.8053298592567444,0.3844912648200989,0.3495279848575592,292.991455078125,297.1499938964844,293.1499938964844,0.2683562040328979,-5316.93896484375,304.1439819335937,0.7692355513572693,0.33543261885643,0.3218003809452057,292.9189453125,297.1499938964844,293.1499938964844,0.4145999550819397,-5526.86572265625,304.1379699707031,0.860543429851532,0.4754087030887604,0.3346531391143799,292.89520263671875,297.1499938964844,293.1499938964844,0.5787127614021301,-9704.1279296875,304.1336364746094,0.9444801807403564,0.6191819310188293,0.5877735614776611,293.0242004394531,297.1499938964844,293.1499938964844,0.0670889243483543,-8465.1171875,304.1462707519531,0.5217621922492981,0.1086177453398704,0.5122531652450562,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,291.02001953125,290.4783020019531,1.0,0.5258982181549072,0.9423263072967528,0.9423263072967528,1.0,1.0,-2.528235673904419,1.1529172658920288,1.3753185272216797,0.5770272016525269,0.0,0.0,1.0,175.1578369140625,186.0,54.5338249206543,-25874.0703125,1672.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054862141609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144915241748,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185349702835083,-5776.33203125,304.1474609375,0.8027051687240601,0.3851422965526581,0.3502731621265411,293.0054626464844,297.1499938964844,293.1499938964844,0.2690339684486389,-5326.75830078125,304.1448669433594,0.7672479152679443,0.3366081416606903,0.3230732083320617,292.9372863769531,297.1499938964844,293.1499938964844,0.4161569476127624,-5542.32763671875,304.1393737792969,0.8586154580116272,0.4775466918945312,0.3362826108932495,292.9152526855469,297.1499938964844,293.1499938964844,0.5804358124732971,-9724.7763671875,304.1361999511719,0.9417769312858582,0.6215682029724121,0.5901917219161987,293.0373229980469,297.1499938964844,293.1499938964844,0.067480094730854,-8497.6708984375,304.1468505859375,0.5205892324447632,0.1091381385922432,0.5153158903121948,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,291.0312194824219,290.5078125,1.0,0.5294688940048218,0.9399829506874084,0.9399829506874084,1.0,1.0,-2.5392045974731445,1.1581361293792725,1.3810685873031616,0.5797297358512878,0.0,0.0,1.0,178.6743927001953,189.0,44.780216217041016,-26047.4453125,1703.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101543307304382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192291039042,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185349702835083,-5776.33203125,304.1474609375,0.8027051687240601,0.3851422965526581,0.3502731621265411,293.0054626464844,297.1499938964844,293.1499938964844,0.2690339684486389,-5326.75830078125,304.1448669433594,0.7672479152679443,0.3366081416606903,0.3230732083320617,292.9372863769531,297.1499938964844,293.1499938964844,0.4161569476127624,-5542.32763671875,304.1393737792969,0.8586154580116272,0.4775466918945312,0.3362826108932495,292.9152526855469,297.1499938964844,293.1499938964844,0.5804358124732971,-9724.7763671875,304.1361999511719,0.9417769312858582,0.6215682029724121,0.5901917219161987,293.0373229980469,297.1499938964844,293.1499938964844,0.067480094730854,-8497.6708984375,304.1468505859375,0.5205892324447632,0.1091381385922432,0.5153158903121948,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,291.0312194824219,290.5078125,1.0,0.5294688940048218,0.9399829506874084,0.9399829506874084,1.0,1.0,-2.5392045974731445,1.1581361293792725,1.3810685873031616,0.5797297358512878,0.0,0.0,1.0,178.6743927001953,189.0,44.780216217041016,-26047.4453125,1703.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101543307304382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192291039042,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177343904972076,-5763.384765625,304.14959716796875,0.7999953627586365,0.3855774402618408,0.3508296012878418,293.01861572265625,297.1499938964844,293.1499938964844,0.268974095582962,-5324.36083984375,304.1466369628906,0.765190601348877,0.3376005589962005,0.3241760730743408,292.9548034667969,297.1499938964844,293.1499938964844,0.4165211915969848,-5544.6396484375,304.1422424316406,0.8565748929977417,0.4793817400932312,0.3376967012882232,292.9342041015625,297.1499938964844,293.1499938964844,0.580634593963623,-9724.4921875,304.1403503417969,0.9389736652374268,0.6236718893051147,0.5923526883125305,293.0494079589844,297.1499938964844,293.1499938964844,0.0676182880997657,-8506.0703125,304.1476745605469,0.5192556977272034,0.1095431670546531,0.517855703830719,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,291.0414733886719,290.56231689453125,1.0,0.5328079462051392,0.93764728307724,0.93764728307724,1.0,1.0,-2.54854679107666,1.1625605821609497,1.385986089706421,0.5819981694221497,0.0,0.0,1.0,182.15237426757807,192.0,61.727989196777344,-26298.6328125,1731.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614637017250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237784400582,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177343904972076,-5763.384765625,304.14959716796875,0.7999953627586365,0.3855774402618408,0.3508296012878418,293.01861572265625,297.1499938964844,293.1499938964844,0.268974095582962,-5324.36083984375,304.1466369628906,0.765190601348877,0.3376005589962005,0.3241760730743408,292.9548034667969,297.1499938964844,293.1499938964844,0.4165211915969848,-5544.6396484375,304.1422424316406,0.8565748929977417,0.4793817400932312,0.3376967012882232,292.9342041015625,297.1499938964844,293.1499938964844,0.580634593963623,-9724.4921875,304.1403503417969,0.9389736652374268,0.6236718893051147,0.5923526883125305,293.0494079589844,297.1499938964844,293.1499938964844,0.0676182880997657,-8506.0703125,304.1476745605469,0.5192556977272034,0.1095431670546531,0.517855703830719,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,291.0414733886719,290.56231689453125,1.0,0.5328079462051392,0.93764728307724,0.93764728307724,1.0,1.0,-2.54854679107666,1.1625605821609497,1.385986089706421,0.5819981694221497,0.0,0.0,1.0,182.15237426757807,192.0,61.727989196777344,-26298.6328125,1731.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614637017250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237784400582,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
