time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172568082809448,-5755.7802734375,304.1505126953125,0.7972093820571899,0.3858155608177185,0.3512040972709656,293.031005859375,297.1499938964844,293.1499938964844,0.2691888511180877,-5326.9287109375,304.1473999023437,0.7630702257156372,0.3384184539318084,0.3251116573810577,292.9712829589844,297.1499938964844,293.1499938964844,0.4172872304916382,-5551.8779296875,304.1435241699219,0.8544617295265198,0.4809821248054504,0.3389368057250976,292.9520263671875,297.1499938964844,293.1499938964844,0.5814165472984314,-9733.36328125,304.1422424316406,0.936083734035492,0.6255268454551697,0.594268798828125,293.0604858398437,297.1499938964844,293.1499938964844,0.0677921622991561,-8519.1474609375,304.1481628417969,0.5177833437919617,0.1098420172929763,0.5199084281921387,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,291.051025390625,290.595458984375,1.0,0.5359317660331726,0.9353116154670716,0.9353116154670716,1.0,1.0,-2.5563805103302,1.1662485599517822,1.390131950378418,0.5838622450828552,0.0,0.0,1.0,185.5915069580078,195.0,50.19021224975586,-26440.07421875,1757.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186972856521606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278990767896,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172568082809448,-5755.7802734375,304.1505126953125,0.7972093820571899,0.3858155608177185,0.3512040972709656,293.031005859375,297.1499938964844,293.1499938964844,0.2691888511180877,-5326.9287109375,304.1473999023437,0.7630702257156372,0.3384184539318084,0.3251116573810577,292.9712829589844,297.1499938964844,293.1499938964844,0.4172872304916382,-5551.8779296875,304.1435241699219,0.8544617295265198,0.4809821248054504,0.3389368057250976,292.9520263671875,297.1499938964844,293.1499938964844,0.5814165472984314,-9733.36328125,304.1422424316406,0.936083734035492,0.6255268454551697,0.594268798828125,293.0604858398437,297.1499938964844,293.1499938964844,0.0677921622991561,-8519.1474609375,304.1481628417969,0.5177833437919617,0.1098420172929763,0.5199084281921387,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,291.051025390625,290.595458984375,1.0,0.5359317660331726,0.9353116154670716,0.9353116154670716,1.0,1.0,-2.5563805103302,1.1662485599517822,1.390131950378418,0.5838622450828552,0.0,0.0,1.0,185.5915069580078,195.0,50.19021224975586,-26440.07421875,1757.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186972856521606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006278990767896,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169780671596527,-5751.4423828125,304.15093994140625,0.795792818069458,0.3858627676963806,0.3513272702693939,293.0368957519531,297.1499938964844,293.1499938964844,0.2692605555057525,-5327.6875,304.1477355957031,0.7619900703430176,0.3387633562088012,0.3255190551280975,292.9791259765625,297.1499938964844,293.1499938964844,0.4176216721534729,-5555.03076171875,304.14410400390625,0.8533872961997986,0.4817022085189819,0.3395004868507385,292.96051025390625,297.1499938964844,293.1499938964844,0.5817539095878601,-9737.2041015625,304.1430358886719,0.9346147775650024,0.6263660788536072,0.5951441526412964,293.065673828125,297.1499938964844,293.1499938964844,0.0678552836179733,-8523.6630859375,304.1483764648437,0.5170033574104309,0.1099548712372779,0.5207663774490356,290.6093444824219,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,291.0555725097656,290.61083984375,1.0,0.5374186635017395,0.9341437816619872,0.9341437816619872,1.0,1.0,-2.559778451919556,1.1678389310836792,1.3919395208358765,0.5846555233001709,0.0,0.0,1.0,187.29608154296875,195.0,46.88555145263672,-26505.265625,1769.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205406188964844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297698710113,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161656856536865,-5738.8837890625,304.1522521972656,0.7943586707115173,0.3858591020107269,0.3514080643653869,293.04266357421875,297.1499938964844,293.1499938964844,0.2688764929771423,-5320.763671875,304.1488342285156,0.7608957290649414,0.3390647768974304,0.3258873522281647,292.9867858886719,297.1499938964844,293.1499938964844,0.4172641932964325,-5550.4013671875,304.1458435058594,0.8522999882698059,0.4823662340641022,0.3400279879570007,292.9687805175781,297.1499938964844,293.1499938964844,0.5811591148376465,-9727.83203125,304.1454162597656,0.933127462863922,0.6271401643753052,0.5959641933441162,293.0706481933594,297.1499938964844,293.1499938964844,0.067783810198307,-8514.8935546875,304.1488037109375,0.516197681427002,0.1100453957915306,0.521523654460907,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,291.0599365234375,290.6454467773437,1.0,0.538859486579895,0.932988166809082,0.932988166809082,1.0,1.0,-2.56284761428833,1.16926908493042,1.3935784101486206,0.5853621959686279,0.0,0.0,1.0,188.9934997558593,198.0,68.98406982421875,-26652.080078125,1781.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224079728126526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316649960353,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150766491889953,-5722.39501953125,304.1532897949219,0.7914267182350159,0.3857079148292541,0.3514349162578583,293.0537414550781,297.1499938964844,293.1499938964844,0.2685666382312774,-5314.984375,304.14971923828125,0.7586552500724792,0.3395395278930664,0.3265005052089691,293.0013732910156,297.1499938964844,293.1499938964844,0.417253166437149,-5549.47607421875,304.147216796875,0.8500770330429077,0.4835405051708221,0.3409690856933594,292.98468017578125,297.1499938964844,293.1499938964844,0.5809226632118225,-9723.4775390625,304.14727783203125,0.9300830960273744,0.6285073757171631,0.597423255443573,293.0799865722656,297.1499938964844,293.1499938964844,0.0677525028586387,-8509.2607421875,304.14923095703125,0.514509916305542,0.1101619601249694,0.5227438807487488,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,291.068359375,290.6858215332031,1.0,0.5416035652160645,0.930677056312561,0.930677056312561,1.0,1.0,-2.567967653274536,1.171631932258606,1.3963357210159302,0.586503803730011,0.0,0.0,1.0,192.37147521972656,201.0,58.490234375,-26772.30859375,1803.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259130239486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352221244014,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150766491889953,-5722.39501953125,304.1532897949219,0.7914267182350159,0.3857079148292541,0.3514349162578583,293.0537414550781,297.1499938964844,293.1499938964844,0.2685666382312774,-5314.984375,304.14971923828125,0.7586552500724792,0.3395395278930664,0.3265005052089691,293.0013732910156,297.1499938964844,293.1499938964844,0.417253166437149,-5549.47607421875,304.147216796875,0.8500770330429077,0.4835405051708221,0.3409690856933594,292.98468017578125,297.1499938964844,293.1499938964844,0.5809226632118225,-9723.4775390625,304.14727783203125,0.9300830960273744,0.6285073757171631,0.597423255443573,293.0799865722656,297.1499938964844,293.1499938964844,0.0677525028586387,-8509.2607421875,304.14923095703125,0.514509916305542,0.1101619601249694,0.5227438807487488,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,291.068359375,290.6858215332031,1.0,0.5416035652160645,0.930677056312561,0.930677056312561,1.0,1.0,-2.567967653274536,1.171631932258606,1.3963357210159302,0.586503803730011,0.0,0.0,1.0,192.37147521972656,201.0,58.490234375,-26772.30859375,1803.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259130239486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352221244014,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139733970165252,-5705.88330078125,304.1540222167969,0.7884402275085449,0.3853790462017059,0.3513028621673584,293.064208984375,297.1499938964844,293.1499938964844,0.2682360112667084,-5309.05615234375,304.1503601074219,0.7563676238059998,0.339850902557373,0.3269599080085754,293.0150146484375,297.1499938964844,293.1499938964844,0.4172531962394714,-5548.875,304.14813232421875,0.8478261232376099,0.4845398664474487,0.3417860269546509,292.9996032714844,297.1499938964844,293.1499938964844,0.5807125568389893,-9719.8916015625,304.1485290527344,0.9269946217536926,0.629667341709137,0.5986841917037964,293.0885314941406,297.1499938964844,293.1499938964844,0.0676936283707618,-8501.625,304.14959716796875,0.5127456188201904,0.1102005094289779,0.5236051678657532,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,291.07635498046875,290.7203369140625,1.0,0.5441784858703613,0.9283658862113952,0.9283658862113952,1.0,1.0,-2.5718934535980225,1.1734105348587036,1.3984829187393188,0.5873271226882935,0.0,0.0,1.0,195.7174072265625,189.0,51.132022857666016,-26871.7265625,1824.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289762258529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383308791555,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139733970165252,-5705.88330078125,304.1540222167969,0.7884402275085449,0.3853790462017059,0.3513028621673584,293.064208984375,297.1499938964844,293.1499938964844,0.2682360112667084,-5309.05615234375,304.1503601074219,0.7563676238059998,0.339850902557373,0.3269599080085754,293.0150146484375,297.1499938964844,293.1499938964844,0.4172531962394714,-5548.875,304.14813232421875,0.8478261232376099,0.4845398664474487,0.3417860269546509,292.9996032714844,297.1499938964844,293.1499938964844,0.5807125568389893,-9719.8916015625,304.1485290527344,0.9269946217536926,0.629667341709137,0.5986841917037964,293.0885314941406,297.1499938964844,293.1499938964844,0.0676936283707618,-8501.625,304.14959716796875,0.5127456188201904,0.1102005094289779,0.5236051678657532,290.7186889648437,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,291.07635498046875,290.7203369140625,1.0,0.5441784858703613,0.9283658862113952,0.9283658862113952,1.0,1.0,-2.5718934535980225,1.1734105348587036,1.3984829187393188,0.5873271226882935,0.0,0.0,1.0,195.7174072265625,189.0,51.132022857666016,-26871.7265625,1824.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289762258529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383308791555,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117589950561523,-5672.4853515625,304.1563415527344,0.7906053066253662,0.3848946988582611,0.3507944047451019,293.0740966796875,297.1499938964844,293.1499938964844,0.2669187486171722,-5286.78759765625,304.15240478515625,0.7587657570838928,0.3400220870971679,0.3270383179187774,293.02764892578125,297.1499938964844,293.1499938964844,0.4158913493156433,-5533.17529296875,304.1509704589844,0.8508291244506836,0.4853944182395935,0.3423166573047638,293.0136108398437,297.1499938964844,293.1499938964844,0.5787299275398254,-9691.533203125,304.1522521972656,0.930917501449585,0.6306381225585938,0.5995211601257324,293.0961303710937,297.1499938964844,293.1499938964844,0.0672251507639885,-8455.603515625,304.1505126953125,0.5144199728965759,0.110216774046421,0.5231336951255798,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,291.0836486816406,290.7822570800781,1.0,0.5420516729354858,0.9260799288749696,0.9260799288749696,1.0,1.0,-2.5724568367004395,1.173545002937317,1.3989118337631226,0.5872906446456909,0.0,0.0,1.0,192.87698364257807,177.0,71.72802734375,-27036.3359375,1812.5999755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319025158882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413007504306,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117589950561523,-5672.4853515625,304.1563415527344,0.7906053066253662,0.3848946988582611,0.3507944047451019,293.0740966796875,297.1499938964844,293.1499938964844,0.2669187486171722,-5286.78759765625,304.15240478515625,0.7587657570838928,0.3400220870971679,0.3270383179187774,293.02764892578125,297.1499938964844,293.1499938964844,0.4158913493156433,-5533.17529296875,304.1509704589844,0.8508291244506836,0.4853944182395935,0.3423166573047638,293.0136108398437,297.1499938964844,293.1499938964844,0.5787299275398254,-9691.533203125,304.1522521972656,0.930917501449585,0.6306381225585938,0.5995211601257324,293.0961303710937,297.1499938964844,293.1499938964844,0.0672251507639885,-8455.603515625,304.1505126953125,0.5144199728965759,0.110216774046421,0.5231336951255798,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,291.0836486816406,290.7822570800781,1.0,0.5420516729354858,0.9260799288749696,0.9260799288749696,1.0,1.0,-2.5724568367004395,1.173545002937317,1.3989118337631226,0.5872906446456909,0.0,0.0,1.0,192.87698364257807,177.0,71.72802734375,-27036.3359375,1812.5999755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319025158882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413007504306,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096625208854675,-5641.2998046875,304.15771484375,0.79620361328125,0.3842864632606506,0.3500311374664306,293.08331298828125,297.1499938964844,293.1499938964844,0.2656751275062561,-5266.1708984375,304.1536560058594,0.7643404603004456,0.3400745689868927,0.3268541693687439,293.0391540527344,297.1499938964844,293.1499938964844,0.4147606492042541,-5520.47900390625,304.15252685546875,0.857428789138794,0.4861595630645752,0.3426679372787475,293.0264892578125,297.1499938964844,293.1499938964844,0.5770744681358337,-9668.607421875,304.1542358398437,0.939470648765564,0.6314782500267029,0.600073516368866,293.1026306152344,297.1499938964844,293.1499938964844,0.0667428746819496,-8409.6142578125,304.151123046875,0.5185482501983643,0.1102625280618667,0.5220564603805542,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,291.0901794433594,290.8280639648437,1.0,0.537468433380127,0.9237939119338988,0.9237939119338988,1.0,1.0,-2.571110963821411,1.1727523803710938,1.398358702659607,0.5867287516593933,0.0,0.0,1.0,186.1661834716797,165.0,66.09414672851562,-27098.52734375,1781.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344116926193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438472191803,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096625208854675,-5641.2998046875,304.15771484375,0.79620361328125,0.3842864632606506,0.3500311374664306,293.08331298828125,297.1499938964844,293.1499938964844,0.2656751275062561,-5266.1708984375,304.1536560058594,0.7643404603004456,0.3400745689868927,0.3268541693687439,293.0391540527344,297.1499938964844,293.1499938964844,0.4147606492042541,-5520.47900390625,304.15252685546875,0.857428789138794,0.4861595630645752,0.3426679372787475,293.0264892578125,297.1499938964844,293.1499938964844,0.5770744681358337,-9668.607421875,304.1542358398437,0.939470648765564,0.6314782500267029,0.600073516368866,293.1026306152344,297.1499938964844,293.1499938964844,0.0667428746819496,-8409.6142578125,304.151123046875,0.5185482501983643,0.1102625280618667,0.5220564603805542,290.8258972167969,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,291.0901794433594,290.8280639648437,1.0,0.537468433380127,0.9237939119338988,0.9237939119338988,1.0,1.0,-2.571110963821411,1.1727523803710938,1.398358702659607,0.5867287516593933,0.0,0.0,1.0,186.1661834716797,165.0,66.09414672851562,-27098.52734375,1781.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344116926193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438472191803,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085278272628784,-5624.45703125,304.1583557128906,0.7999038100242615,0.3839306235313415,0.349572479724884,293.08770751953125,297.1499938964844,293.1499938964844,0.2649713158607483,-5254.57666015625,304.1542663574219,0.7679962515830994,0.3400526046752929,0.326683908700943,293.0445251464844,297.1499938964844,293.1499938964844,0.414112776517868,-5513.2880859375,304.1532287597656,0.8617284297943115,0.4865070283412933,0.3427953720092773,293.0325622558594,297.1499938964844,293.1499938964844,0.5761383771896362,-9655.7734375,304.1551818847656,0.944896399974823,0.6318503022193909,0.6002721190452576,293.1054992675781,297.1499938964844,293.1499938964844,0.066480666399002,-8384.80859375,304.1513977050781,0.5213176608085632,0.1102956235408783,0.5214070081710815,290.848876953125,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,291.0931701660156,290.85107421875,1.0,0.534566342830658,0.922650933265686,0.922650933265686,1.0,1.0,-2.569967269897461,1.172126054763794,1.3978413343429563,0.5863226652145386,0.0,0.0,1.0,181.9420318603516,165.0,65.36700439453125,-27126.25390625,1761.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354805827140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0006449320353567,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070727884769439,-5602.67333984375,304.15948486328125,0.8040858507156372,0.3835400938987732,0.349069595336914,293.0920104980469,297.1499938964844,293.1499938964844,0.2639872133731842,-5238.2734375,304.1553039550781,0.7721386551856995,0.3399984836578369,0.3264692723751068,293.0497131347656,297.1499938964844,293.1499938964844,0.4130565226078033,-5501.52099609375,304.1545715332031,0.8665953278541565,0.4868263900279999,0.3428946435451507,293.0384216308594,297.1499938964844,293.1499938964844,0.5746498107910156,-9635.142578125,304.1569519042969,0.950860857963562,0.632184624671936,0.6004246473312378,293.1081848144531,297.1499938964844,293.1499938964844,0.0661440193653106,-8352.73046875,304.1517639160156,0.5244970917701721,0.1103333234786987,0.520712673664093,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,291.0960693359375,290.8848876953125,1.0,0.5313805341720581,0.9215415120124816,0.9215415120124816,1.0,1.0,-2.5685739517211914,1.171379566192627,1.397194266319275,0.5858529210090637,0.0,0.0,1.0,177.33656311035156,153.0,77.81905364990234,-27192.255859375,1738.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365070343017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459737196564,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044610619544983,-5563.9736328125,304.1606750488281,0.8135033845901489,0.3826704323291778,0.3479479849338531,293.1002197265625,297.1499938964844,293.1499938964844,0.2622632086277008,-5210.052734375,304.1564025878906,0.7817839980125427,0.3398007452487945,0.3259206414222717,293.0594787597656,297.1499938964844,293.1499938964844,0.4113664031028747,-5483.03125,304.1558532714844,0.8779298663139343,0.4873841404914856,0.3430112302303314,293.0495910644531,297.1499938964844,293.1499938964844,0.5722371339797974,-9602.494140625,304.1586303710937,0.9639243483543396,0.63274747133255,0.6005930304527283,293.1130065917969,297.1499938964844,293.1499938964844,0.0655560195446014,-8297.4599609375,304.15216064453125,0.5320350527763367,0.110417254269123,0.5192235708236694,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,291.1015319824219,290.9350891113281,1.0,0.5243602395057678,0.919322669506073,0.919322669506073,1.0,1.0,-2.5651209354400635,1.1695605516433716,1.3955602645874023,0.5847382545471191,0.0,0.0,1.0,167.31539916992188,141.0,72.43539428710938,-27232.615234375,1690.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382240653038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477162824012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044610619544983,-5563.9736328125,304.1606750488281,0.8135033845901489,0.3826704323291778,0.3479479849338531,293.1002197265625,297.1499938964844,293.1499938964844,0.2622632086277008,-5210.052734375,304.1564025878906,0.7817839980125427,0.3398007452487945,0.3259206414222717,293.0594787597656,297.1499938964844,293.1499938964844,0.4113664031028747,-5483.03125,304.1558532714844,0.8779298663139343,0.4873841404914856,0.3430112302303314,293.0495910644531,297.1499938964844,293.1499938964844,0.5722371339797974,-9602.494140625,304.1586303710937,0.9639243483543396,0.63274747133255,0.6005930304527283,293.1130065917969,297.1499938964844,293.1499938964844,0.0655560195446014,-8297.4599609375,304.15216064453125,0.5320350527763367,0.110417254269123,0.5192235708236694,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,291.1015319824219,290.9350891113281,1.0,0.5243602395057678,0.919322669506073,0.919322669506073,1.0,1.0,-2.5651209354400635,1.1695605516433716,1.3955602645874023,0.5847382545471191,0.0,0.0,1.0,167.31539916992188,141.0,72.43539428710938,-27232.615234375,1690.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382240653038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477162824012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016722202301025,-5522.64404296875,304.1617736816406,0.824018120765686,0.3816976845264435,0.3467068672180176,293.10797119140625,297.1499938964844,293.1499938964844,0.2603625059127807,-5179.0009765625,304.1574401855469,0.7931746244430542,0.3394925594329834,0.3252401649951935,293.06854248046875,297.1499938964844,293.1499938964844,0.4094565212726593,-5462.22607421875,304.1570739746094,0.8913406729698181,0.4878354072570801,0.3430356979370117,293.0599975585937,297.1499938964844,293.1499938964844,0.5695270299911499,-9565.953125,304.1602783203125,0.9778007864952089,0.6331756711006165,0.6006102561950684,293.1171875,297.1499938964844,293.1499938964844,0.0649376511573791,-8239.560546875,304.1524658203125,0.5411290526390076,0.1105051413178443,0.5176379084587097,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,291.1067199707031,290.98748779296875,1.0,0.5167239308357239,0.9171038269996644,0.9171038269996644,1.0,1.0,-2.560957431793213,1.1673927307128906,1.3935647010803225,0.5834384560585022,0.0,0.0,1.0,156.60861206054688,129.0,73.1973648071289,-27271.955078125,1637.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394874453544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489984225481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016722202301025,-5522.64404296875,304.1617736816406,0.824018120765686,0.3816976845264435,0.3467068672180176,293.10797119140625,297.1499938964844,293.1499938964844,0.2603625059127807,-5179.0009765625,304.1574401855469,0.7931746244430542,0.3394925594329834,0.3252401649951935,293.06854248046875,297.1499938964844,293.1499938964844,0.4094565212726593,-5462.22607421875,304.1570739746094,0.8913406729698181,0.4878354072570801,0.3430356979370117,293.0599975585937,297.1499938964844,293.1499938964844,0.5695270299911499,-9565.953125,304.1602783203125,0.9778007864952089,0.6331756711006165,0.6006102561950684,293.1171875,297.1499938964844,293.1499938964844,0.0649376511573791,-8239.560546875,304.1524658203125,0.5411290526390076,0.1105051413178443,0.5176379084587097,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,291.1067199707031,290.98748779296875,1.0,0.5167239308357239,0.9171038269996644,0.9171038269996644,1.0,1.0,-2.560957431793213,1.1673927307128906,1.3935647010803225,0.5834384560585022,0.0,0.0,1.0,156.60861206054688,129.0,73.1973648071289,-27271.955078125,1637.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394874453544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489984225481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986196279525757,-5477.3232421875,304.1629333496094,0.8358062505722046,0.3804884850978851,0.3452931046485901,293.1160583496094,297.1499938964844,293.1499938964844,0.2581923902034759,-5143.5537109375,304.1585693359375,0.8060630559921265,0.3389197289943695,0.3243597447872162,293.07781982421875,297.1499938964844,293.1499938964844,0.4072047770023346,-5437.720703125,304.1584777832031,0.906683623790741,0.4880238771438598,0.3429128229618072,293.0705871582031,297.1499938964844,293.1499938964844,0.5663783550262451,-9523.470703125,304.162109375,0.9915521740913392,0.6333123445510864,0.6004021167755127,293.1217041015625,297.1499938964844,293.1499938964844,0.0642081201076507,-8171.796875,304.1528625488281,0.5514916777610779,0.1104223877191543,0.5155491828918457,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,291.1124267578125,291.0433654785156,1.0,0.5086140632629395,0.9149308800697328,0.9149308800697328,1.0,1.0,-2.555295944213867,1.1644915342330933,1.390804409980774,0.5817689895629883,0.0,0.0,1.0,145.62210083007812,117.0,77.2165298461914,-27300.12109375,1581.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403380632400513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498617003671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986196279525757,-5477.3232421875,304.1629333496094,0.8358062505722046,0.3804884850978851,0.3452931046485901,293.1160583496094,297.1499938964844,293.1499938964844,0.2581923902034759,-5143.5537109375,304.1585693359375,0.8060630559921265,0.3389197289943695,0.3243597447872162,293.07781982421875,297.1499938964844,293.1499938964844,0.4072047770023346,-5437.720703125,304.1584777832031,0.906683623790741,0.4880238771438598,0.3429128229618072,293.0705871582031,297.1499938964844,293.1499938964844,0.5663783550262451,-9523.470703125,304.162109375,0.9915521740913392,0.6333123445510864,0.6004021167755127,293.1217041015625,297.1499938964844,293.1499938964844,0.0642081201076507,-8171.796875,304.1528625488281,0.5514916777610779,0.1104223877191543,0.5155491828918457,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,291.1124267578125,291.0433654785156,1.0,0.5086140632629395,0.9149308800697328,0.9149308800697328,1.0,1.0,-2.555295944213867,1.1644915342330933,1.390804409980774,0.5817689895629883,0.0,0.0,1.0,145.62210083007812,117.0,77.2165298461914,-27300.12109375,1581.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403380632400513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498617003671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951081097126007,-5424.93798828125,304.1644897460937,0.8472968339920044,0.3790656328201294,0.3437014818191528,293.1244812011719,297.1499938964844,293.1499938964844,0.2555470168590545,-5100.2138671875,304.1601257324219,0.8177912831306458,0.3380696773529053,0.3232358992099762,293.087158203125,297.1499938964844,293.1499938964844,0.4043229222297668,-5406.25927734375,304.1604919433594,0.9229164719581604,0.4879553914070129,0.3426230847835541,293.0784912109375,297.1499938964844,293.1499938964844,0.5548511743545532,-9360.58203125,304.1787414550781,0.9990000128746032,0.6336956024169922,0.5923704504966736,293.1266174316406,297.1499938964844,293.1499938964844,0.0632641017436981,-8084.73046875,304.1534729003906,0.5612223744392395,0.1101398393511772,0.5126469135284424,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,291.1187438964844,291.11090087890625,1.0,0.4996562600135803,0.912757933139801,0.912757933139801,1.0,1.0,-2.5385870933532715,1.1561617851257324,1.3824254274368286,0.5774187445640564,0.0,0.0,1.0,135.66360473632812,105.0,93.9759750366211,-27256.310546875,1516.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640723705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502530886791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951081097126007,-5424.93798828125,304.1644897460937,0.8472968339920044,0.3790656328201294,0.3437014818191528,293.1244812011719,297.1499938964844,293.1499938964844,0.2555470168590545,-5100.2138671875,304.1601257324219,0.8177912831306458,0.3380696773529053,0.3232358992099762,293.087158203125,297.1499938964844,293.1499938964844,0.4043229222297668,-5406.25927734375,304.1604919433594,0.9229164719581604,0.4879553914070129,0.3426230847835541,293.0784912109375,297.1499938964844,293.1499938964844,0.5548511743545532,-9360.58203125,304.1787414550781,0.9990000128746032,0.6336956024169922,0.5923704504966736,293.1266174316406,297.1499938964844,293.1499938964844,0.0632641017436981,-8084.73046875,304.1534729003906,0.5612223744392395,0.1101398393511772,0.5126469135284424,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,291.1187438964844,291.11090087890625,1.0,0.4996562600135803,0.912757933139801,0.912757933139801,1.0,1.0,-2.5385870933532715,1.1561617851257324,1.3824254274368286,0.5774187445640564,0.0,0.0,1.0,135.66360473632812,105.0,93.9759750366211,-27256.310546875,1516.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640723705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502530886791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929114997386932,-5391.81982421875,304.1658630371094,0.8521541357040405,0.3782940208911896,0.3429038524627685,293.128662109375,297.1499938964844,293.1499938964844,0.253824383020401,-5071.7236328125,304.16143798828125,0.8224934935569763,0.3375730216503143,0.3226563036441803,293.0917358398437,297.1499938964844,293.1499938964844,0.4022596180438995,-5383.51806640625,304.1623229980469,0.9299997687339784,0.4878503680229187,0.3424684405326843,293.0726623535156,297.1499938964844,293.1499938964844,0.5402071475982666,-9153.6396484375,304.2001037597656,0.9990000128746032,0.6357359886169434,0.580593466758728,293.12896728515625,297.1499938964844,293.1499938964844,0.0626972764730453,-8031.91015625,304.15386962890625,0.565262496471405,0.1099736019968986,0.5112763047218323,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,291.1215515136719,291.16229248046875,1.0,0.4944683313369751,0.9116714596748352,0.9116714596748352,1.0,1.0,-2.520936965942383,1.147497296333313,1.3734397888183594,0.5727062225341797,0.0,0.0,0.9980522394180298,131.3876953125,105.0,117.76790618896484,-27184.005859375,1474.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.376953125,35280.0,0.0,0.0,0.640590488910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318383693695068,-2.7714157113223337e-05,0.0,0.0006501178722828,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904538512229919,-5354.65283203125,304.1674499511719,0.857550323009491,0.3774614632129669,0.3420445322990417,293.1329040527344,297.1499938964844,293.1499938964844,0.2518614828586578,-5039.19091796875,304.1629333496094,0.8275919556617737,0.3370067477226257,0.3220056891441345,293.09637451171875,297.1499938964844,293.1499938964844,0.3998397588729858,-5356.82568359375,304.1644897460937,0.9377021193504332,0.4876763224601745,0.3422610759735107,293.05975341796875,297.1499938964844,293.1499938964844,0.5242059230804443,-8928.76171875,304.2200622558594,0.9990000128746032,0.639247477054596,0.5680232048034668,293.1312866210937,297.1499938964844,293.1499938964844,0.062055017799139,-7972.14111328125,304.1543273925781,0.5696589946746826,0.1097875237464904,0.5097599029541016,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,291.1247253417969,291.22137451171875,1.0,0.4889358878135681,0.910680055618286,0.910680055618286,1.0,1.0,-2.501951217651367,1.1381890773773191,1.363762140274048,0.5676550269126892,0.0,0.0,0.987875521183014,126.90583801269533,93.0,140.13304138183594,-27107.9609375,1430.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32693.04296875,35280.0,0.0,0.0,0.6401844024658203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308786153793333,1.8309062719345093,-2.7749209039029665e-05,0.0,0.0006497057620435,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849301099777221,-5270.85400390625,304.1708374023437,0.8701509833335876,0.3756705820560455,0.3401817083358764,293.1414489746094,297.1499938964844,293.1499938964844,0.2473559975624084,-4964.3583984375,304.1661376953125,0.8392333984375,0.3357067406177521,0.3205180764198303,293.1055603027344,297.1499938964844,293.1499938964844,0.3941372036933899,-5293.935546875,304.1691589355469,0.9546149373054504,0.4871737658977508,0.3417155742645263,293.01776123046875,297.1499938964844,293.1499938964844,0.4887845814228058,-8432.4443359375,304.2555847167969,0.9990000128746032,0.6500046849250793,0.5406395792961121,293.1352844238281,297.1499938964844,293.1499938964844,0.0606388039886951,-7840.56103515625,304.1552429199219,0.5796967148780823,0.1094476878643035,0.5066472887992859,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,291.1351013183594,291.358154296875,1.0,0.4769834578037262,0.908697247505188,0.908697247505188,1.0,1.0,-2.460634708404541,1.1179498434066772,1.3426847457885742,0.5566791296005249,0.0,0.0,0.952284336090088,117.45384216308594,111.0,178.9572296142578,-26940.251953125,1338.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.38671875,35280.0,0.0,0.0,0.6385199427604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258373737335205,1.825865268707276,-2.7937896447838284e-05,0.0,0.0006480165757238,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849301099777221,-5270.85400390625,304.1708374023437,0.8701509833335876,0.3756705820560455,0.3401817083358764,293.1414489746094,297.1499938964844,293.1499938964844,0.2473559975624084,-4964.3583984375,304.1661376953125,0.8392333984375,0.3357067406177521,0.3205180764198303,293.1055603027344,297.1499938964844,293.1499938964844,0.3941372036933899,-5293.935546875,304.1691589355469,0.9546149373054504,0.4871737658977508,0.3417155742645263,293.01776123046875,297.1499938964844,293.1499938964844,0.4887845814228058,-8432.4443359375,304.2555847167969,0.9990000128746032,0.6500046849250793,0.5406395792961121,293.1352844238281,297.1499938964844,293.1499938964844,0.0606388039886951,-7840.56103515625,304.1552429199219,0.5796967148780823,0.1094476878643035,0.5066472887992859,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,291.1351013183594,291.358154296875,1.0,0.4769834578037262,0.908697247505188,0.908697247505188,1.0,1.0,-2.460634708404541,1.1179498434066772,1.3426847457885742,0.5566791296005249,0.0,0.0,0.952284336090088,117.45384216308594,111.0,178.9572296142578,-26940.251953125,1338.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.38671875,35280.0,0.0,0.0,0.6385199427604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258373737335205,1.825865268707276,-2.7937896447838284e-05,0.0,0.0006480165757238,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800698280334472,-5197.68115234375,304.1718444824219,0.8710987567901611,0.3735977709293365,0.3383532762527466,293.1506042480469,297.1499938964844,293.1499938964844,0.2433801591396331,-4898.82275390625,304.167236328125,0.84027099609375,0.3340682983398437,0.3190136253833771,293.1151123046875,297.1499938964844,293.1499938964844,0.3892265558242798,-5240.5830078125,304.1707458496094,0.9570248126983644,0.4863646626472473,0.3411750495433807,292.978759765625,297.1499938964844,293.1499938964844,0.4766051173210144,-8277.1396484375,304.2392578125,0.9990000128746032,0.661322832107544,0.5359944105148315,293.1391296386719,297.1499938964844,293.1499938964844,0.0595928393304348,-7743.619140625,304.1552124023437,0.5808217525482178,0.1090436577796936,0.5047475099563599,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,291.1445617675781,291.4659729003906,1.0,0.47502601146698,0.9067144989967346,0.9067144989967346,1.0,1.0,-2.448080062866211,1.1117929220199585,1.3362871408462524,0.5528562068939209,0.0,0.0,0.901799976825714,115.6956558227539,129.0,141.71067810058594,-26855.533203125,1315.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.890625,36000.0,0.0,0.0,0.6375543475151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790048360824585,1.7900758981704712,-2.7571006285143085e-05,0.0,0.0006470365915447,0.0,0.0,655.7355346679688,0.0,0.0,0.0,0.9940037131309508,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800698280334472,-5197.68115234375,304.1718444824219,0.8710987567901611,0.3735977709293365,0.3383532762527466,293.1506042480469,297.1499938964844,293.1499938964844,0.2433801591396331,-4898.82275390625,304.167236328125,0.84027099609375,0.3340682983398437,0.3190136253833771,293.1151123046875,297.1499938964844,293.1499938964844,0.3892265558242798,-5240.5830078125,304.1707458496094,0.9570248126983644,0.4863646626472473,0.3411750495433807,292.978759765625,297.1499938964844,293.1499938964844,0.4766051173210144,-8277.1396484375,304.2392578125,0.9990000128746032,0.661322832107544,0.5359944105148315,293.1391296386719,297.1499938964844,293.1499938964844,0.0595928393304348,-7743.619140625,304.1552124023437,0.5808217525482178,0.1090436577796936,0.5047475099563599,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,291.1445617675781,291.4659729003906,1.0,0.47502601146698,0.9067144989967346,0.9067144989967346,1.0,1.0,-2.448080062866211,1.1117929220199585,1.3362871408462524,0.5528562068939209,0.0,0.0,0.901799976825714,115.6956558227539,129.0,141.71067810058594,-26855.533203125,1315.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.890625,36000.0,0.0,0.0,0.6375543475151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790048360824585,1.7900758981704712,-2.7571006285143085e-05,0.0,0.0006470365915447,0.0,0.0,655.7355346679688,0.0,0.0,0.0,0.9940037131309508,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776691019535064,-5163.40283203125,304.16845703125,0.8622689247131348,0.3713452816009521,0.3365240395069122,293.1598205566406,297.1499938964844,293.1499938964844,0.2414880245923996,-4869.26025390625,304.16455078125,0.8324118852615356,0.3321881592273712,0.3174505233764648,293.1242980957031,297.1499938964844,293.1499938964844,0.3876662850379944,-5225.58544921875,304.1662902832031,0.9477683901786804,0.4853861331939697,0.3406350612640381,292.9754638671875,297.1499938964844,293.1499938964844,0.4871084988117218,-8447.8486328125,304.1914367675781,0.9990000128746032,0.6664097905158997,0.5496219396591187,293.1435852050781,297.1499938964844,293.1499938964844,0.0591907389461994,-7708.88720703125,304.15411376953125,0.574203610420227,0.1084136143326759,0.5029930472373962,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,291.1510314941406,291.4754943847656,1.0,0.4796415567398071,0.9050113558769226,0.9050113558769226,1.0,1.0,-2.457605123519897,1.1163370609283447,1.3412679433822632,0.5550580620765686,0.0,0.0,0.8560541272163391,119.94572448730467,147.0,37.31153869628906,-26753.3125,1345.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.32421875,36000.0,0.0,0.0,0.6346708536148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121269702911377,1.712153077125549,-2.6171313947997987e-05,0.0,0.0006441102013923,0.0,0.0,588.4945068359375,0.0,0.0,0.0,0.9486047625541688,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776691019535064,-5163.40283203125,304.16845703125,0.8622689247131348,0.3713452816009521,0.3365240395069122,293.1598205566406,297.1499938964844,293.1499938964844,0.2414880245923996,-4869.26025390625,304.16455078125,0.8324118852615356,0.3321881592273712,0.3174505233764648,293.1242980957031,297.1499938964844,293.1499938964844,0.3876662850379944,-5225.58544921875,304.1662902832031,0.9477683901786804,0.4853861331939697,0.3406350612640381,292.9754638671875,297.1499938964844,293.1499938964844,0.4871084988117218,-8447.8486328125,304.1914367675781,0.9990000128746032,0.6664097905158997,0.5496219396591187,293.1435852050781,297.1499938964844,293.1499938964844,0.0591907389461994,-7708.88720703125,304.15411376953125,0.574203610420227,0.1084136143326759,0.5029930472373962,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,291.1510314941406,291.4754943847656,1.0,0.4796415567398071,0.9050113558769226,0.9050113558769226,1.0,1.0,-2.457605123519897,1.1163370609283447,1.3412679433822632,0.5550580620765686,0.0,0.0,0.8560541272163391,119.94572448730467,147.0,37.31153869628906,-26753.3125,1345.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.86822509765625,278.1499938964844,0.0,18000.0,313.3099975585937,37013.32421875,36000.0,0.0,0.0,0.6346708536148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121269702911377,1.712153077125549,-2.6171313947997987e-05,0.0,0.0006441102013923,0.0,0.0,588.4945068359375,0.0,0.0,0.0,0.9486047625541688,4.0,0.0,1.0
