time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772564589977264,-5160.21044921875,304.1629943847656,0.847929060459137,0.3689410090446472,0.3347030282020569,293.1687927246094,297.1499938964844,293.1499938964844,0.2412781864404678,-4868.4580078125,304.1600341796875,0.819273054599762,0.3301165699958801,0.3158517777919769,293.1329040527344,297.1499938964844,293.1499938964844,0.3889083862304687,-5242.013671875,304.1587829589844,0.9306880831718444,0.4842893183231354,0.3401214480400085,293.008544921875,297.1499938964844,293.1499938964844,0.514274537563324,-8851.0986328125,304.1322631835937,0.9990000128746032,0.6641967296600342,0.5755199193954468,293.1495056152344,297.1499938964844,293.1499938964844,0.0591197460889816,-7707.595703125,304.1528625488281,0.5622736811637878,0.1073838919401168,0.5003273487091064,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,291.15576171875,291.40777587890625,1.0,0.4888339638710022,0.9033082723617554,0.9033082723617554,1.0,1.0,-2.480781555175781,1.1275049448013306,1.3532767295837402,0.5608858466148376,0.0,0.0,0.8250006437301636,128.47409057617188,150.0,-60.36585998535156,-26651.060546875,1410.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.6309630274772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621328353881836,1.6213526725769043,-2.4322531317011453e-05,0.0,0.0006403473089449,0.0,0.0,512.2865600585938,0.0,0.0,0.0,0.9064099788665771,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772564589977264,-5160.21044921875,304.1629943847656,0.847929060459137,0.3689410090446472,0.3347030282020569,293.1687927246094,297.1499938964844,293.1499938964844,0.2412781864404678,-4868.4580078125,304.1600341796875,0.819273054599762,0.3301165699958801,0.3158517777919769,293.1329040527344,297.1499938964844,293.1499938964844,0.3889083862304687,-5242.013671875,304.1587829589844,0.9306880831718444,0.4842893183231354,0.3401214480400085,293.008544921875,297.1499938964844,293.1499938964844,0.514274537563324,-8851.0986328125,304.1322631835937,0.9990000128746032,0.6641967296600342,0.5755199193954468,293.1495056152344,297.1499938964844,293.1499938964844,0.0591197460889816,-7707.595703125,304.1528625488281,0.5622736811637878,0.1073838919401168,0.5003273487091064,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,291.15576171875,291.40777587890625,1.0,0.4888339638710022,0.9033082723617554,0.9033082723617554,1.0,1.0,-2.480781555175781,1.1275049448013306,1.3532767295837402,0.5608858466148376,0.0,0.0,0.8250006437301636,128.47409057617188,150.0,-60.36585998535156,-26651.060546875,1410.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5546875,36000.0,0.0,0.0,0.6309630274772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621328353881836,1.6213526725769043,-2.4322531317011453e-05,0.0,0.0006403473089449,0.0,0.0,512.2865600585938,0.0,0.0,0.0,0.9064099788665771,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772149443626404,-5160.98876953125,304.16070556640625,0.8417612910270691,0.3677021861076355,0.3337370753288269,293.173095703125,297.1499938964844,293.1499938964844,0.2412988990545272,-4870.060546875,304.158203125,0.8133629560470581,0.3290374279022217,0.3149858713150024,293.1369323730469,297.1499938964844,293.1499938964844,0.3898135125637054,-5253.09912109375,304.1555480957031,0.9231425523757936,0.4837158322334289,0.3398307561874389,293.0356140136719,297.1499938964844,293.1499938964844,0.5277203917503357,-9044.7548828125,304.1112060546875,0.9990000128746032,0.6606777906417847,0.5871725678443909,293.15283203125,297.1499938964844,293.1499938964844,0.0590027756989002,-7700.31787109375,304.1525573730469,0.5566730499267578,0.1067343801259994,0.4982585608959198,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,291.1557006835937,291.36700439453125,1.0,0.4924474656581878,0.902456760406494,0.902456760406494,1.0,1.0,-2.48975682258606,1.131780982017517,1.357975959777832,0.5632681846618652,0.0,0.0,0.8144516348838806,132.391357421875,150.0,-83.12804412841797,-26602.044921875,1438.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90673828125,309.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36824.328125,35280.0,0.0,0.0,0.6273190379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585175395011902,1.585198998451233,-2.3586642782902345e-05,0.0,0.0006366490852087,0.0,0.0,483.61376953125,0.0,0.0,0.0,0.8796935677528381,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773147821426391,-5163.904296875,304.1585998535156,0.836396336555481,0.3664371371269226,0.3327412903308868,293.17724609375,297.1499938964844,293.1499938964844,0.2414339780807495,-4873.57177734375,304.1564636230469,0.8079938888549805,0.3279284834861755,0.3140852153301239,293.14080810546875,297.1499938964844,293.1499938964844,0.3909468650817871,-5266.6025390625,304.1524963378906,0.91665518283844,0.4831194579601288,0.3395203351974487,293.06500244140625,297.1499938964844,293.1499938964844,0.5404947400093079,-9225.8388671875,304.0950927734375,0.9990000128746032,0.6563597917556763,0.5974445939064026,293.1562805175781,297.1499938964844,293.1499938964844,0.0588564500212669,-7690.9150390625,304.1523742675781,0.5515474677085876,0.1060202270746231,0.4958094358444214,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,291.15679931640625,291.3192443847656,1.0,0.4956487119197845,0.9013059139251708,0.9013059139251708,1.0,1.0,-2.496507167816162,1.134971261024475,1.3615357875823977,0.5649675726890564,0.0,0.0,0.8076117634773254,135.86436462402344,153.0,-104.68539428710938,-26496.80859375,1461.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892272949219,309.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.6248972415924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54411780834198,1.5441404581069946,-2.263655005663168e-05,0.0,0.0006341912667267,0.0,0.0,450.5822143554688,0.0,0.0,0.0,0.8694180250167847,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764538526535034,-5152.49365234375,304.1572265625,0.8267611861228943,0.3638032674789428,0.3306462466716766,293.1853332519531,297.1499938964844,293.1499938964844,0.240752026438713,-4863.8564453125,304.1554870605469,0.7978413105010986,0.3255975842475891,0.3121653795242309,293.1483764648437,297.1499938964844,293.1499938964844,0.391817033290863,-5277.0380859375,304.1502990722656,0.9055101275444032,0.4818186461925506,0.3388206958770752,293.1258544921875,297.1499938964844,293.1499938964844,0.5615511536598206,-9515.462890625,304.0789794921875,0.9990000128746032,0.6461772918701172,0.6143295168876648,293.1630249023437,297.1499938964844,293.1499938964844,0.058178998529911,-7636.31396484375,304.1527099609375,0.5419527292251587,0.1044942289590835,0.4902079403400421,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,291.1648864746094,291.2662353515625,1.0,0.500908613204956,0.899004340171814,0.899004340171814,1.0,1.0,-2.504457950592041,1.1386239528656006,1.3658339977264404,0.5670063495635986,0.0,0.0,0.7959405183792114,142.21377563476562,156.0,-78.88803100585938,-26406.23828125,1499.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199414134025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021568536758425,1.50217866897583,-2.1783209376735613e-05,0.0,0.0006291617173701,0.0,0.0,419.7428283691406,0.0,0.0,0.0,0.8498034477233887,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764538526535034,-5152.49365234375,304.1572265625,0.8267611861228943,0.3638032674789428,0.3306462466716766,293.1853332519531,297.1499938964844,293.1499938964844,0.240752026438713,-4863.8564453125,304.1554870605469,0.7978413105010986,0.3255975842475891,0.3121653795242309,293.1483764648437,297.1499938964844,293.1499938964844,0.391817033290863,-5277.0380859375,304.1502990722656,0.9055101275444032,0.4818186461925506,0.3388206958770752,293.1258544921875,297.1499938964844,293.1499938964844,0.5615511536598206,-9515.462890625,304.0789794921875,0.9990000128746032,0.6461772918701172,0.6143295168876648,293.1630249023437,297.1499938964844,293.1499938964844,0.058178998529911,-7636.31396484375,304.1527099609375,0.5419527292251587,0.1044942289590835,0.4902079403400421,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,291.1648864746094,291.2662353515625,1.0,0.500908613204956,0.899004340171814,0.899004340171814,1.0,1.0,-2.504457950592041,1.1386239528656006,1.3658339977264404,0.5670063495635986,0.0,0.0,0.7959405183792114,142.21377563476562,156.0,-78.88803100585938,-26406.23828125,1499.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,309.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.04296875,35280.0,0.0,0.0,0.6199414134025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021568536758425,1.50217866897583,-2.1783209376735613e-05,0.0,0.0006291617173701,0.0,0.0,419.7428283691406,0.0,0.0,0.0,0.8498034477233887,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743777334690094,-5121.54443359375,304.1583251953125,0.8147991895675659,0.3610615134239197,0.3285538256168365,293.1929626464844,297.1499938964844,293.1499938964844,0.23900106549263,-4835.482421875,304.1566467285156,0.7852712273597717,0.3231568336486816,0.3102433681488037,293.1556396484375,297.1499938964844,293.1499938964844,0.3909899294376373,-5267.81591796875,304.1516418457031,0.8924270272254944,0.4803900122642517,0.3381125628948211,293.16552734375,297.1499938964844,293.1499938964844,0.5566248297691345,-9429.33984375,304.110595703125,0.9860509037971495,0.6386757493019104,0.6071383953094482,293.16851806640625,297.1499938964844,293.1499938964844,0.0572953484952449,-7561.0048828125,304.1532897949219,0.5308715105056763,0.1030526831746101,0.4852372109889984,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,291.1778259277344,291.2641906738281,1.0,0.5036976933479309,0.896702766418457,0.896702766418457,1.0,1.0,-2.48414158821106,1.1285336017608645,1.3556078672409058,0.5616291761398315,0.0,0.0,0.7814851403236389,150.0376434326172,159.0,-22.15169715881348,-26136.826171875,1505.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396240234375,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3828125,34200.0,0.0,0.0,0.6146410703659058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636555910110474,1.463676691055298,-2.109123852278572e-05,0.0,0.0006237825728021,0.0,0.0,393.7322692871094,0.0,0.0,0.0,0.816882312297821,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743777334690094,-5121.54443359375,304.1583251953125,0.8147991895675659,0.3610615134239197,0.3285538256168365,293.1929626464844,297.1499938964844,293.1499938964844,0.23900106549263,-4835.482421875,304.1566467285156,0.7852712273597717,0.3231568336486816,0.3102433681488037,293.1556396484375,297.1499938964844,293.1499938964844,0.3909899294376373,-5267.81591796875,304.1516418457031,0.8924270272254944,0.4803900122642517,0.3381125628948211,293.16552734375,297.1499938964844,293.1499938964844,0.5566248297691345,-9429.33984375,304.110595703125,0.9860509037971495,0.6386757493019104,0.6071383953094482,293.16851806640625,297.1499938964844,293.1499938964844,0.0572953484952449,-7561.0048828125,304.1532897949219,0.5308715105056763,0.1030526831746101,0.4852372109889984,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,291.1778259277344,291.2641906738281,1.0,0.5036976933479309,0.896702766418457,0.896702766418457,1.0,1.0,-2.48414158821106,1.1285336017608645,1.3556078672409058,0.5616291761398315,0.0,0.0,0.7814851403236389,150.0376434326172,159.0,-22.15169715881348,-26136.826171875,1505.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396240234375,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3828125,34200.0,0.0,0.0,0.6146410703659058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636555910110474,1.463676691055298,-2.109123852278572e-05,0.0,0.0006237825728021,0.0,0.0,393.7322692871094,0.0,0.0,0.0,0.816882312297821,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722939848899841,-5090.71875,304.1591186523437,0.8056386709213257,0.358138233423233,0.3262036442756653,293.2007751464844,297.1499938964844,293.1499938964844,0.2371897995471954,-4806.36669921875,304.1575012207031,0.7761257290840149,0.320487767457962,0.3080208599567413,293.1630554199219,297.1499938964844,293.1499938964844,0.3902105093002319,-5259.3740234375,304.15252685546875,0.8833296895027161,0.4787456095218658,0.3371829688549042,293.1843566894531,297.1499938964844,293.1499938964844,0.5541943311691284,-9385.97265625,304.127685546875,0.9761962890625,0.6344468593597412,0.6028963327407837,293.1732788085937,297.1499938964844,293.1499938964844,0.0564074032008647,-7486.37158203125,304.1536865234375,0.5227895975112915,0.1016134470701217,0.4799134731292724,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,291.1881103515625,291.2504272460937,1.0,0.5052948594093323,0.8946040868759155,0.8946040868759155,1.0,1.0,-2.466036319732666,1.1195628643035889,1.3464734554290771,0.5567225813865662,0.0,0.0,0.7697581648826599,155.59341430664062,162.0,-11.667012214660645,-25804.7890625,1505.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.59375,34200.0,0.0,0.0,0.6083402037620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406119704246521,1.4061394929885864,-1.985094422707334e-05,0.0,0.0006173879955895,0.0,0.0,354.01171875,0.0,0.0,0.0,0.8032185435295105,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722939848899841,-5090.71875,304.1591186523437,0.8056386709213257,0.358138233423233,0.3262036442756653,293.2007751464844,297.1499938964844,293.1499938964844,0.2371897995471954,-4806.36669921875,304.1575012207031,0.7761257290840149,0.320487767457962,0.3080208599567413,293.1630554199219,297.1499938964844,293.1499938964844,0.3902105093002319,-5259.3740234375,304.15252685546875,0.8833296895027161,0.4787456095218658,0.3371829688549042,293.1843566894531,297.1499938964844,293.1499938964844,0.5541943311691284,-9385.97265625,304.127685546875,0.9761962890625,0.6344468593597412,0.6028963327407837,293.1732788085937,297.1499938964844,293.1499938964844,0.0564074032008647,-7486.37158203125,304.1536865234375,0.5227895975112915,0.1016134470701217,0.4799134731292724,291.2498474121094,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,291.1881103515625,291.2504272460937,1.0,0.5052948594093323,0.8946040868759155,0.8946040868759155,1.0,1.0,-2.466036319732666,1.1195628643035889,1.3464734554290771,0.5567225813865662,0.0,0.0,0.7697581648826599,155.59341430664062,162.0,-11.667012214660645,-25804.7890625,1505.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.59375,34200.0,0.0,0.0,0.6083402037620544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406119704246521,1.4061394929885864,-1.985094422707334e-05,0.0,0.0006173879955895,0.0,0.0,354.01171875,0.0,0.0,0.0,0.8032185435295105,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695204615592956,-5049.02392578125,304.1606750488281,0.7977904677391052,0.3551249802112579,0.3237179517745971,293.20831298828125,297.1499938964844,293.1499938964844,0.234710231423378,-4765.84375,304.1591186523437,0.768615186214447,0.3176698386669159,0.3055984377861023,293.170166015625,297.1499938964844,293.1499938964844,0.3884554803371429,-5239.9853515625,304.1545715332031,0.8761228322982788,0.4769706726074219,0.3361203074455261,293.196044921875,297.1499938964844,293.1499938964844,0.551417887210846,-9341.4326171875,304.1395874023437,0.9681543707847596,0.631199061870575,0.5999021530151367,293.1773986816406,297.1499938964844,293.1499938964844,0.0553501024842262,-7396.2373046875,304.1542053222656,0.5162037014961243,0.1001897901296615,0.474446564912796,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,291.196533203125,291.2591552734375,1.0,0.5062359571456909,0.8925054669380188,0.8925054669380188,1.0,1.0,-2.448697805404663,1.110959768295288,1.337738037109375,0.5520386099815369,0.0,0.0,0.7545524835586548,160.0023651123047,165.0,4.03073263168335,-25532.54296875,1501.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46875,34200.0,0.0,0.0,0.6014547348022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361474633216858,1.3614938259124756,-1.9101960788248107e-05,0.0,0.0006104001076892,0.0,0.0,327.4170837402344,0.0,0.0,0.0,0.7828699350357056,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695204615592956,-5049.02392578125,304.1606750488281,0.7977904677391052,0.3551249802112579,0.3237179517745971,293.20831298828125,297.1499938964844,293.1499938964844,0.234710231423378,-4765.84375,304.1591186523437,0.768615186214447,0.3176698386669159,0.3055984377861023,293.170166015625,297.1499938964844,293.1499938964844,0.3884554803371429,-5239.9853515625,304.1545715332031,0.8761228322982788,0.4769706726074219,0.3361203074455261,293.196044921875,297.1499938964844,293.1499938964844,0.551417887210846,-9341.4326171875,304.1395874023437,0.9681543707847596,0.631199061870575,0.5999021530151367,293.1773986816406,297.1499938964844,293.1499938964844,0.0553501024842262,-7396.2373046875,304.1542053222656,0.5162037014961243,0.1001897901296615,0.474446564912796,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,291.196533203125,291.2591552734375,1.0,0.5062359571456909,0.8925054669380188,0.8925054669380188,1.0,1.0,-2.448697805404663,1.110959768295288,1.337738037109375,0.5520386099815369,0.0,0.0,0.7545524835586548,160.0023651123047,165.0,4.03073263168335,-25532.54296875,1501.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.46875,34200.0,0.0,0.0,0.6014547348022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361474633216858,1.3614938259124756,-1.9101960788248107e-05,0.0,0.0006104001076892,0.0,0.0,327.4170837402344,0.0,0.0,0.0,0.7828699350357056,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681397795677185,-5028.333984375,304.1612548828125,0.7942103743553162,0.3535931706428528,0.3224415779113769,293.21197509765625,297.1499938964844,293.1499938964844,0.2334543466567993,-4745.37841796875,304.1597595214844,0.7652062773704529,0.3162152171134949,0.3043321967124939,293.1735534667969,297.1499938964844,293.1499938964844,0.3875800371170044,-5230.42041015625,304.15533447265625,0.872918963432312,0.4760466516017914,0.3355540931224823,293.20068359375,297.1499938964844,293.1499938964844,0.5501351356506348,-9321.7138671875,304.1437683105469,0.964472770690918,0.6297003030776978,0.5985609292984009,293.1792297363281,297.1499938964844,293.1499938964844,0.0548243932425975,-7351.7109375,304.1544189453125,0.5132404565811157,0.0994788631796836,0.4716776311397552,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,291.2003479003906,291.2616271972656,1.0,0.5065506100654602,0.8914561867713928,0.8914561867713928,1.0,1.0,-2.4400250911712646,1.106655240058899,1.3333698511123655,0.549700915813446,0.0,0.0,0.746853768825531,161.9636993408203,165.0,5.186638832092285,-25386.26171875,1498.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.634521484375,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.0390625,33120.0,0.0,0.0,0.5977944731712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382656574249268,1.3382843732833862,-1.872317989182193e-05,0.0,0.000606685411185,0.0,0.0,314.1944580078125,0.0,0.0,0.0,0.7574013471603394,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672398090362549,-5015.41748046875,304.16082763671875,0.79078608751297,0.3520501255989074,0.3211484551429748,293.21551513671875,297.1499938964844,293.1499938964844,0.232604444026947,-4732.072265625,304.1595153808594,0.7619542479515076,0.3147352337837219,0.3030358850955963,293.17681884765625,297.1499938964844,293.1499938964844,0.3873899281024933,-5228.8037109375,304.1546936035156,0.8698964715003967,0.4751075804233551,0.3349709808826446,293.204833984375,297.1499938964844,293.1499938964844,0.5498185157775879,-9316.482421875,304.1454772949219,0.9609255790710448,0.6282424926757812,0.5972626805305481,293.18096923828125,297.1499938964844,293.1499938964844,0.0544206649065017,-7318.986328125,304.1543273925781,0.5104299187660217,0.0987667217850685,0.4688864350318908,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,291.2039794921875,291.2419738769531,1.0,0.506793200969696,0.8905375599861145,0.8905375599861145,1.0,1.0,-2.4313008785247803,1.1023350954055786,1.3289657831192017,0.5473625659942627,0.0,0.0,0.7424245476722717,163.81951904296875,168.0,-20.26970863342285,-25159.96875,1494.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240600585937,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.75,33120.0,0.0,0.0,0.5938418507575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3006973266601562,1.3007152080535889,-1.7904656488099135e-05,0.0,0.0006026739720255,0.0,0.0,291.0390319824219,0.0,0.0,0.0,0.7533261775970459,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643598616123199,-4972.11962890625,304.1620178222656,0.7842768430709839,0.3489130735397339,0.3185162246227264,293.2223205566406,297.1499938964844,293.1499938964844,0.2299237251281738,-4688.25390625,304.1607971191406,0.7557917237281799,0.3116920590400696,0.3003596365451813,293.1830749511719,297.1499938964844,293.1499938964844,0.3854690790176391,-5207.78857421875,304.1563415527344,0.8642466068267822,0.4731622338294983,0.333760142326355,293.2122497558594,297.1499938964844,293.1499938964844,0.547071635723114,-9276.17578125,304.1515197753906,0.9540871977806092,0.625347912311554,0.5947176814079285,293.1841735839844,297.1499938964844,293.1499938964844,0.0533315911889076,-7227.07568359375,304.1546936035156,0.5051467418670654,0.0973333120346069,0.4632318317890167,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,291.2108459472656,291.2492980957031,1.0,0.5071187019348145,0.8887003660202026,0.8887003660202026,1.0,1.0,-2.413618564605713,1.0935803651809692,1.320038080215454,0.542636513710022,0.0,0.0,0.7288973331451416,167.31385803222656,171.0,0.8567094802856445,-24894.921875,1486.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.95703125,33120.0,0.0,0.0,0.585610568523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609034776687622,1.260920763015747,-1.7248608855879866e-05,0.0,0.0005943202995695,0.0,0.0,269.96728515625,0.0,0.0,0.0,0.7350688576698303,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643598616123199,-4972.11962890625,304.1620178222656,0.7842768430709839,0.3489130735397339,0.3185162246227264,293.2223205566406,297.1499938964844,293.1499938964844,0.2299237251281738,-4688.25390625,304.1607971191406,0.7557917237281799,0.3116920590400696,0.3003596365451813,293.1830749511719,297.1499938964844,293.1499938964844,0.3854690790176391,-5207.78857421875,304.1563415527344,0.8642466068267822,0.4731622338294983,0.333760142326355,293.2122497558594,297.1499938964844,293.1499938964844,0.547071635723114,-9276.17578125,304.1515197753906,0.9540871977806092,0.625347912311554,0.5947176814079285,293.1841735839844,297.1499938964844,293.1499938964844,0.0533315911889076,-7227.07568359375,304.1546936035156,0.5051467418670654,0.0973333120346069,0.4632318317890167,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,291.2108459472656,291.2492980957031,1.0,0.5071187019348145,0.8887003660202026,0.8887003660202026,1.0,1.0,-2.413618564605713,1.0935803651809692,1.320038080215454,0.542636513710022,0.0,0.0,0.7288973331451416,167.31385803222656,171.0,0.8567094802856445,-24894.921875,1486.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.95703125,33120.0,0.0,0.0,0.585610568523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609034776687622,1.260920763015747,-1.7248608855879866e-05,0.0,0.0005943202995695,0.0,0.0,269.96728515625,0.0,0.0,0.0,0.7350688576698303,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615225315093994,-4929.6005859375,304.1627197265625,0.7780647277832031,0.3457070291042328,0.3158135414123535,293.2288513183594,297.1499938964844,293.1499938964844,0.2272374331951141,-4644.46435546875,304.16168212890625,0.7499305009841919,0.3085377514362335,0.2975705564022064,293.1889953613281,297.1499938964844,293.1499938964844,0.3835942447185516,-5187.52197265625,304.1573486328125,0.8589380979537964,0.4711212813854217,0.3324761390686035,293.21893310546875,297.1499938964844,293.1499938964844,0.5443573594093323,-9237.6748046875,304.1554870605469,0.9474087953567504,0.6224154829978943,0.5921399593353271,293.18707275390625,297.1499938964844,293.1499938964844,0.0522495880722999,-7136.5224609375,304.1549377441406,0.5001697540283203,0.0958827659487724,0.457475334405899,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,291.2174377441406,291.2507019042969,1.0,0.5072910189628601,0.8868631720542908,0.8868631720542908,1.0,1.0,-2.3954665660858154,1.0845952033996582,1.3108714818954468,0.5378004312515259,0.0,0.0,0.715312659740448,170.6352996826172,174.0,1.1435045003890991,-24585.91796875,1477.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.546875,32040.0,0.0,0.0,0.577011227607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186888456344604,1.218705415725708,-1.6609710655757226e-05,0.0,0.0005855930503457,0.0,0.0,249.23678588867188,0.0,0.0,0.0,0.7013985514640808,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615225315093994,-4929.6005859375,304.1627197265625,0.7780647277832031,0.3457070291042328,0.3158135414123535,293.2288513183594,297.1499938964844,293.1499938964844,0.2272374331951141,-4644.46435546875,304.16168212890625,0.7499305009841919,0.3085377514362335,0.2975705564022064,293.1889953613281,297.1499938964844,293.1499938964844,0.3835942447185516,-5187.52197265625,304.1573486328125,0.8589380979537964,0.4711212813854217,0.3324761390686035,293.21893310546875,297.1499938964844,293.1499938964844,0.5443573594093323,-9237.6748046875,304.1554870605469,0.9474087953567504,0.6224154829978943,0.5921399593353271,293.18707275390625,297.1499938964844,293.1499938964844,0.0522495880722999,-7136.5224609375,304.1549377441406,0.5001697540283203,0.0958827659487724,0.457475334405899,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,291.2174377441406,291.2507019042969,1.0,0.5072910189628601,0.8868631720542908,0.8868631720542908,1.0,1.0,-2.3954665660858154,1.0845952033996582,1.3108714818954468,0.5378004312515259,0.0,0.0,0.715312659740448,170.6352996826172,174.0,1.1435045003890991,-24585.91796875,1477.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0221862792969,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.546875,32040.0,0.0,0.0,0.577011227607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186888456344604,1.218705415725708,-1.6609710655757226e-05,0.0,0.0005855930503457,0.0,0.0,249.23678588867188,0.0,0.0,0.0,0.7013985514640808,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591161131858825,-4894.01708984375,304.16259765625,0.7720907330513,0.3424511551856994,0.3130594789981842,293.23504638671875,297.1499938964844,293.1499938964844,0.2248779833316803,-4606.451171875,304.16180419921875,0.7442934513092041,0.3052852153778076,0.294682502746582,293.19451904296875,297.1499938964844,293.1499938964844,0.3823416829109192,-5174.45703125,304.1571350097656,0.8538920879364014,0.4690126478672027,0.3311387300491333,293.22491455078125,297.1499938964844,293.1499938964844,0.5424923896789551,-9212.080078125,304.1569519042969,0.940850019454956,0.6194583177566528,0.5895329713821411,293.1896667480469,297.1499938964844,293.1499938964844,0.0512659475207328,-7055.875,304.15496826171875,0.4953944087028503,0.0944130197167396,0.451615422964096,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,291.2236633300781,291.2313232421875,1.0,0.5073612928390503,0.8850836753845215,0.8850836753845215,1.0,1.0,-2.376910924911499,1.0754163265228271,1.301494598388672,0.5328766703605652,0.0,0.0,0.7066660523414612,173.8486328125,177.0,-8.361528396606445,-24225.6640625,1466.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.640625,32040.0,0.0,0.0,0.5677834153175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701366901397705,1.1701523065567017,-1.5648069165763445e-05,0.0,0.0005762279615737,0.0,0.0,224.1770935058593,0.0,0.0,0.0,0.6921895146369934,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591161131858825,-4894.01708984375,304.16259765625,0.7720907330513,0.3424511551856994,0.3130594789981842,293.23504638671875,297.1499938964844,293.1499938964844,0.2248779833316803,-4606.451171875,304.16180419921875,0.7442934513092041,0.3052852153778076,0.294682502746582,293.19451904296875,297.1499938964844,293.1499938964844,0.3823416829109192,-5174.45703125,304.1571350097656,0.8538920879364014,0.4690126478672027,0.3311387300491333,293.22491455078125,297.1499938964844,293.1499938964844,0.5424923896789551,-9212.080078125,304.1569519042969,0.940850019454956,0.6194583177566528,0.5895329713821411,293.1896667480469,297.1499938964844,293.1499938964844,0.0512659475207328,-7055.875,304.15496826171875,0.4953944087028503,0.0944130197167396,0.451615422964096,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,291.2236633300781,291.2313232421875,1.0,0.5073612928390503,0.8850836753845215,0.8850836753845215,1.0,1.0,-2.376910924911499,1.0754163265228271,1.301494598388672,0.5328766703605652,0.0,0.0,0.7066660523414612,173.8486328125,177.0,-8.361528396606445,-24225.6640625,1466.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661682128906,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.640625,32040.0,0.0,0.0,0.5677834153175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701366901397705,1.1701523065567017,-1.5648069165763445e-05,0.0,0.0005762279615737,0.0,0.0,224.1770935058593,0.0,0.0,0.0,0.6921895146369934,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561413645744324,-4849.22412109375,304.163330078125,0.7662930488586426,0.3391296565532684,0.3102477192878723,293.240966796875,297.1499938964844,293.1499938964844,0.2219821065664291,-4559.009765625,304.1626892089844,0.7388055324554443,0.3019276857376098,0.2916948795318603,293.1998291015625,297.1499938964844,293.1499938964844,0.3802515268325805,-5151.82861328125,304.158203125,0.8490269780158997,0.466809332370758,0.3297388553619385,293.23052978515625,297.1499938964844,293.1499938964844,0.5394585728645325,-9170.138671875,304.1596374511719,0.9343621134757996,0.6164218783378601,0.5868620276451111,293.19207763671875,297.1499938964844,293.1499938964844,0.0501281805336475,-6961.2646484375,304.1551818847656,0.4907150566577911,0.0929224789142608,0.4456540048122406,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,291.2297668457031,291.2338562011719,1.0,0.5073570609092712,0.8833041191101074,0.8833041191101074,1.0,1.0,-2.3578929901123047,1.066010594367981,1.2918823957443235,0.5278486013412476,0.0,0.0,0.6951137781143188,177.00523376464844,165.0,-1.5885745286941528,-23913.978515625,1455.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.767578125,32040.0,0.0,0.0,0.5584515929222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346937417984009,1.1347088813781738,-1.5147288650041446e-05,0.0,0.0005667573423124,0.0,0.0,208.8687286376953,0.0,0.0,0.0,0.6767299175262451,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561413645744324,-4849.22412109375,304.163330078125,0.7662930488586426,0.3391296565532684,0.3102477192878723,293.240966796875,297.1499938964844,293.1499938964844,0.2219821065664291,-4559.009765625,304.1626892089844,0.7388055324554443,0.3019276857376098,0.2916948795318603,293.1998291015625,297.1499938964844,293.1499938964844,0.3802515268325805,-5151.82861328125,304.158203125,0.8490269780158997,0.466809332370758,0.3297388553619385,293.23052978515625,297.1499938964844,293.1499938964844,0.5394585728645325,-9170.138671875,304.1596374511719,0.9343621134757996,0.6164218783378601,0.5868620276451111,293.19207763671875,297.1499938964844,293.1499938964844,0.0501281805336475,-6961.2646484375,304.1551818847656,0.4907150566577911,0.0929224789142608,0.4456540048122406,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,291.2297668457031,291.2338562011719,1.0,0.5073570609092712,0.8833041191101074,0.8833041191101074,1.0,1.0,-2.3578929901123047,1.066010594367981,1.2918823957443235,0.5278486013412476,0.0,0.0,0.6951137781143188,177.00523376464844,165.0,-1.5885745286941528,-23913.978515625,1455.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709350585937,310.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.767578125,32040.0,0.0,0.0,0.5584515929222107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346937417984009,1.1347088813781738,-1.5147288650041446e-05,0.0,0.0005667573423124,0.0,0.0,208.8687286376953,0.0,0.0,0.0,0.6767299175262451,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545857429504394,-4825.76513671875,304.16375732421875,0.7654262781143188,0.3374629318714142,0.3087414801120758,293.2437744140625,297.1499938964844,293.1499938964844,0.2204495668411255,-4533.86181640625,304.16314697265625,0.7378683686256409,0.3002229332923889,0.2900790870189667,293.20233154296875,297.1499938964844,293.1499938964844,0.379130095243454,-5139.6943359375,304.15875244140625,0.8487775325775146,0.465689092874527,0.3289529085159302,293.2331237792969,297.1499938964844,293.1499938964844,0.5378614068031311,-9148.208984375,304.1607971191406,0.934001088142395,0.6148895621299744,0.5854149460792542,293.193115234375,297.1499938964844,293.1499938964844,0.0494830496609211,-6907.81591796875,304.1554260253906,0.4896237850189209,0.0921810865402221,0.4422298669815063,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,291.23272705078125,291.2340393066406,1.0,0.5053752660751343,0.8824143409729004,0.8824143409729004,1.0,1.0,-2.347348690032959,1.0607993602752686,1.2865493297576904,0.5250904560089111,0.0,0.0,0.6895024180412292,176.27235412597656,165.0,-0.4500782191753387,-23747.513671875,1439.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31304931640625,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.212890625,30960.0,0.0,0.0,0.5537447929382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176555156707764,1.1176704168319702,-1.4911863218003418e-05,0.0,0.0005619805888272,0.0,0.0,201.7891540527344,0.0,0.0,0.0,0.6543627977371216,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534887194633484,-4809.81689453125,304.1632385253906,0.7657274007797241,0.3358145654201507,0.3071955442428589,293.2464294433594,297.1499938964844,293.1499938964844,0.2192954421043396,-4515.4873046875,304.1628723144531,0.7379631400108337,0.2985169589519501,0.2884052693843841,293.20458984375,297.1499938964844,293.1499938964844,0.3786889612674713,-5135.484375,304.157958984375,0.849786102771759,0.4645777344703674,0.3281291127204895,293.2355041503906,297.1499938964844,293.1499938964844,0.537214994430542,-9140.234375,304.1600036621094,0.935318887233734,0.6133694648742676,0.5839185118675232,293.19403076171875,297.1499938964844,293.1499938964844,0.0489283017814159,-6863.42138671875,304.15545654296875,0.4892739057540893,0.0914571806788444,0.4386187195777893,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,291.2354736328125,291.2108154296875,1.0,0.5026280879974365,0.88157057762146,0.88157057762146,1.0,1.0,-2.3363561630249023,1.0553772449493408,1.2809789180755615,0.5222102999687195,0.0,0.0,0.6874657869338989,174.2098846435547,153.0,-27.459434509277344,-23495.37890625,1417.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.8828125,30960.0,0.0,0.0,0.5488415360450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884376764297483,1.0884519815444946,-1.4298067981144412e-05,0.0,0.0005570043576881,0.0,0.0,187.90945434570312,0.0,0.0,0.0,0.654159426689148,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500510513782501,-4757.54248046875,304.16455078125,0.7686729431152344,0.3325486481189728,0.304049402475357,293.2512512207031,297.1499938964844,293.1499938964844,0.2158605009317398,-4458.66552734375,304.164306640625,0.7402047514915466,0.2950937151908874,0.2849538922309875,293.2087097167969,297.1499938964844,293.1499938964844,0.3759680986404419,-5105.736328125,304.1598205566406,0.8543531894683838,0.4623579382896423,0.3264209628105163,293.23980712890625,297.1499938964844,293.1499938964844,0.5333995819091797,-9087.5830078125,304.1629943847656,0.9412682056427002,0.6103272438049316,0.5808464288711548,293.1954040527344,297.1499938964844,293.1499938964844,0.0474664904177188,-6742.33251953125,304.15606689453125,0.4900906682014465,0.0900628566741943,0.4311769306659698,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,291.2406311035156,291.22088623046875,1.0,0.4953804016113281,0.8798829913139343,0.8798829913139343,1.0,1.0,-2.313750028610229,1.0442304611206057,1.2695194482803345,0.5163031816482544,0.0,0.0,0.6775416135787964,167.62094116210938,141.0,0.4984546601772308,-23194.76171875,1364.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.04296875,30960.0,0.0,0.0,0.539078950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620120763778689,1.062026023864746,-1.392113608744694e-05,0.0,0.0005470965988934,0.0,0.0,177.5262908935547,0.0,0.0,0.0,0.6422984600067139,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500510513782501,-4757.54248046875,304.16455078125,0.7686729431152344,0.3325486481189728,0.304049402475357,293.2512512207031,297.1499938964844,293.1499938964844,0.2158605009317398,-4458.66552734375,304.164306640625,0.7402047514915466,0.2950937151908874,0.2849538922309875,293.2087097167969,297.1499938964844,293.1499938964844,0.3759680986404419,-5105.736328125,304.1598205566406,0.8543531894683838,0.4623579382896423,0.3264209628105163,293.23980712890625,297.1499938964844,293.1499938964844,0.5333995819091797,-9087.5830078125,304.1629943847656,0.9412682056427002,0.6103272438049316,0.5808464288711548,293.1954040527344,297.1499938964844,293.1499938964844,0.0474664904177188,-6742.33251953125,304.15606689453125,0.4900906682014465,0.0900628566741943,0.4311769306659698,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,291.2406311035156,291.22088623046875,1.0,0.4953804016113281,0.8798829913139343,0.8798829913139343,1.0,1.0,-2.313750028610229,1.0442304611206057,1.2695194482803345,0.5163031816482544,0.0,0.0,0.6775416135787964,167.62094116210938,141.0,0.4984546601772308,-23194.76171875,1364.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.04296875,30960.0,0.0,0.0,0.539078950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620120763778689,1.062026023864746,-1.392113608744694e-05,0.0,0.0005470965988934,0.0,0.0,177.5262908935547,0.0,0.0,0.0,0.6422984600067139,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467221766710281,-4707.076171875,304.16522216796875,0.7739879488945007,0.3293088376522064,0.3008498251438141,293.2555847167969,297.1499938964844,293.1499938964844,0.2124739587306976,-4402.74462890625,304.1651611328125,0.744511067867279,0.2916481792926788,0.281400054693222,293.2123718261719,297.1499938964844,293.1499938964844,0.3733760416507721,-5077.6904296875,304.1608581542969,0.8615535497665405,0.4601323306560516,0.3246470391750335,293.2436828613281,297.1499938964844,293.1499938964844,0.5297477841377258,-9037.9013671875,304.16473388671875,0.9503331780433656,0.6072691679000854,0.5776737332344055,293.1963195800781,297.1499938964844,293.1499938964844,0.0460187271237373,-6623.44384765625,304.1564636230469,0.4924247860908508,0.0887241140007972,0.4236201345920563,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,291.2442932128906,291.2225646972656,1.0,0.4865615367889404,0.8781954050064087,0.8781954050064087,1.0,1.0,-2.290618419647217,1.0328269004821775,1.2577916383743286,0.5102821588516235,0.0,0.0,0.6677324771881104,158.94395446777344,129.0,1.668540358543396,-22847.01171875,1302.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.361328125,29880.0,0.0,0.0,0.5293630361557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032573938369751,1.0325875282287598,-1.354315554635832e-05,0.0,0.000537236162927,0.0,0.0,166.75460815429688,0.0,0.0,0.0,0.6148465275764465,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467221766710281,-4707.076171875,304.16522216796875,0.7739879488945007,0.3293088376522064,0.3008498251438141,293.2555847167969,297.1499938964844,293.1499938964844,0.2124739587306976,-4402.74462890625,304.1651611328125,0.744511067867279,0.2916481792926788,0.281400054693222,293.2123718261719,297.1499938964844,293.1499938964844,0.3733760416507721,-5077.6904296875,304.1608581542969,0.8615535497665405,0.4601323306560516,0.3246470391750335,293.2436828613281,297.1499938964844,293.1499938964844,0.5297477841377258,-9037.9013671875,304.16473388671875,0.9503331780433656,0.6072691679000854,0.5776737332344055,293.1963195800781,297.1499938964844,293.1499938964844,0.0460187271237373,-6623.44384765625,304.1564636230469,0.4924247860908508,0.0887241140007972,0.4236201345920563,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,291.2442932128906,291.2225646972656,1.0,0.4865615367889404,0.8781954050064087,0.8781954050064087,1.0,1.0,-2.290618419647217,1.0328269004821775,1.2577916383743286,0.5102821588516235,0.0,0.0,0.6677324771881104,158.94395446777344,129.0,1.668540358543396,-22847.01171875,1302.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.361328125,29880.0,0.0,0.0,0.5293630361557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032573938369751,1.0325875282287598,-1.354315554635832e-05,0.0,0.000537236162927,0.0,0.0,166.75460815429688,0.0,0.0,0.0,0.6148465275764465,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438074648380279,-4663.2939453125,304.1651306152344,0.7812595963478088,0.3260942995548248,0.2976288795471191,293.259521484375,297.1499938964844,293.1499938964844,0.209398940205574,-4352.314453125,304.16534423828125,0.7505310773849487,0.2881780564785003,0.2777765095233917,293.21551513671875,297.1499938964844,293.1499938964844,0.3713859319686889,-5056.62353515625,304.1607360839844,0.8710010647773743,0.457913875579834,0.3228422105312347,293.2469787597656,297.1499938964844,293.1499938964844,0.5269356966018677,-9000.505859375,304.16473388671875,0.9615037441253662,0.6042253375053406,0.5744630098342896,293.19696044921875,297.1499938964844,293.1499938964844,0.044665977358818,-6514.03564453125,304.1565856933594,0.4959645569324493,0.0874237567186355,0.4160239398479461,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,291.2474060058594,291.20458984375,1.0,0.476737767457962,0.8766168355941772,0.8766168355941772,1.0,1.0,-2.2672479152679443,1.0213141441345217,1.2459337711334229,0.5042341351509094,0.0,0.0,0.6627670526504517,149.06369018554688,117.0,-4.907400608062744,-22460.53515625,1237.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.07421875,29880.0,0.0,0.0,0.519394040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998394787311554,0.9984076619148254,-1.286555652768584e-05,0.0,0.0005271189147606,0.0,0.0,152.5848846435547,0.0,0.0,0.0,0.6120677590370178,4.0,0.0,1.0
