time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438074648380279,-4663.2939453125,304.1651306152344,0.7812595963478088,0.3260942995548248,0.2976288795471191,293.259521484375,297.1499938964844,293.1499938964844,0.209398940205574,-4352.314453125,304.16534423828125,0.7505310773849487,0.2881780564785003,0.2777765095233917,293.21551513671875,297.1499938964844,293.1499938964844,0.3713859319686889,-5056.62353515625,304.1607360839844,0.8710010647773743,0.457913875579834,0.3228422105312347,293.2469787597656,297.1499938964844,293.1499938964844,0.5269356966018677,-9000.505859375,304.16473388671875,0.9615037441253662,0.6042253375053406,0.5744630098342896,293.19696044921875,297.1499938964844,293.1499938964844,0.044665977358818,-6514.03564453125,304.1565856933594,0.4959645569324493,0.0874237567186355,0.4160239398479461,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,291.2474060058594,291.20458984375,1.0,0.476737767457962,0.8766168355941772,0.8766168355941772,1.0,1.0,-2.2672479152679443,1.0213141441345217,1.2459337711334229,0.5042341351509094,0.0,0.0,0.6627670526504517,149.06369018554688,117.0,-4.907400608062744,-22460.53515625,1237.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.07421875,29880.0,0.0,0.0,0.519394040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998394787311554,0.9984076619148254,-1.286555652768584e-05,0.0,0.0005271189147606,0.0,0.0,152.5848846435547,0.0,0.0,0.0,0.6120677590370178,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403621226549148,-4610.72314453125,304.1658020019531,0.7903283834457397,0.3228764235973358,0.2943844497203827,293.2631530761719,297.1499938964844,293.1499938964844,0.2058311998844146,-4292.9716796875,304.1661376953125,0.7581864595413208,0.2846652269363403,0.2740893363952636,293.2184143066406,297.1499938964844,293.1499938964844,0.368569403886795,-5026.0537109375,304.16180419921875,0.8825751543045044,0.45566326379776,0.3210012912750244,293.25006103515625,297.1499938964844,293.1499938964844,0.5229767560958862,-8946.6630859375,304.1663818359375,0.9739692211151124,0.6011412739753723,0.571199357509613,293.1973571777344,297.1499938964844,293.1499938964844,0.0431807711720466,-6392.61669921875,304.1568603515625,0.5006405115127563,0.0861509814858436,0.408435970544815,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,291.25030517578125,291.20953369140625,1.0,0.4662264585494995,0.8750382661819458,0.8750382661819458,1.0,1.0,-2.24367618560791,1.0097010135650637,1.233975172042847,0.4981648027896881,0.0,0.0,0.6542268395423889,138.5042724609375,105.0,1.392003893852234,-22118.943359375,1170.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.888671875,29880.0,0.0,0.0,0.5096977949142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737468957901,0.9737594723701476,-1.256988434761297e-05,0.0,0.0005172785022296,0.0,0.0,144.48867797851562,0.0,0.0,0.0,0.6017814874649048,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403621226549148,-4610.72314453125,304.1658020019531,0.7903283834457397,0.3228764235973358,0.2943844497203827,293.2631530761719,297.1499938964844,293.1499938964844,0.2058311998844146,-4292.9716796875,304.1661376953125,0.7581864595413208,0.2846652269363403,0.2740893363952636,293.2184143066406,297.1499938964844,293.1499938964844,0.368569403886795,-5026.0537109375,304.16180419921875,0.8825751543045044,0.45566326379776,0.3210012912750244,293.25006103515625,297.1499938964844,293.1499938964844,0.5229767560958862,-8946.6630859375,304.1663818359375,0.9739692211151124,0.6011412739753723,0.571199357509613,293.1973571777344,297.1499938964844,293.1499938964844,0.0431807711720466,-6392.61669921875,304.1568603515625,0.5006405115127563,0.0861509814858436,0.408435970544815,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,291.25030517578125,291.20953369140625,1.0,0.4662264585494995,0.8750382661819458,0.8750382661819458,1.0,1.0,-2.24367618560791,1.0097010135650637,1.233975172042847,0.4981648027896881,0.0,0.0,0.6542268395423889,138.5042724609375,105.0,1.392003893852234,-22118.943359375,1170.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5483703613281,310.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,30121.888671875,29880.0,0.0,0.0,0.5096977949142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737468957901,0.9737594723701476,-1.256988434761297e-05,0.0,0.0005172785022296,0.0,0.0,144.48867797851562,0.0,0.0,0.0,0.6017814874649048,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386733293533325,-4584.9599609375,304.1659851074219,0.7955462336540222,0.3212683796882629,0.2927563488483429,293.2648620605469,297.1499938964844,293.1499938964844,0.2040627896785736,-4263.537109375,304.1664123535156,0.7626656293869019,0.282892644405365,0.2722239792346954,293.21978759765625,297.1499938964844,293.1499938964844,0.3671986162662506,-5011.23193359375,304.1621398925781,0.889183521270752,0.4545298814773559,0.3200694322586059,293.2514953613281,297.1499938964844,293.1499938964844,0.5210472941398621,-8920.5595703125,304.1669006347656,0.9804839491844176,0.5995909571647644,0.5695509314537048,293.197509765625,297.1499938964844,293.1499938964844,0.0424481220543384,-6332.93310546875,304.1569519042969,0.5034387111663818,0.0855221375823021,0.4046494960784912,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,291.25164794921875,291.21044921875,1.0,0.4607718884944916,0.8742489814758301,0.8742489814758301,1.0,1.0,-2.23183274269104,1.003865361213684,1.2279672622680664,0.495126873254776,0.0,0.0,0.6501036882400513,133.06739807128906,105.0,1.8597428798675537,-21946.845703125,1137.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5456848144531,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.783203125,28800.0,0.0,0.0,0.5049300193786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620516300201416,0.9620640873908995,-1.243079805135494e-05,0.0,0.0005124397575855,0.0,0.0,140.74913024902344,0.0,0.0,0.0,0.5819288492202759,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375063598155975,-4567.81689453125,304.1651916503906,0.801240861415863,0.3196645081043243,0.291126936674118,293.2665405273437,297.1499938964844,293.1499938964844,0.2027306705713272,-4241.97998046875,304.1658630371094,0.7676196098327637,0.2811112403869629,0.2703462541103363,293.2210388183594,297.1499938964844,293.1499938964844,0.3666162490844726,-5005.615234375,304.1609802246094,0.8963688611984253,0.4533978402614593,0.3191333711147308,293.2528381347656,297.1499938964844,293.1499938964844,0.5202101469039917,-8910.474609375,304.16534423828125,0.9870876669883728,0.5980455875396729,0.5678978562355042,293.1976318359375,297.1499938964844,293.1499938964844,0.0418464019894599,-6285.6044921875,304.1567687988281,0.5065830945968628,0.0848973467946052,0.4008691012859344,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,291.2528991699219,291.18511962890625,1.0,0.4552075564861297,0.8735039234161377,0.8735039234161377,1.0,1.0,-2.2199692726135254,0.9980231523513794,1.2219462394714355,0.4920955598354339,0.0,0.0,0.649911105632782,127.56148529052734,93.0,-28.88465118408203,-21690.3984375,1103.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547180175781,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.640625,28800.0,0.0,0.0,0.5000404715538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392645359039308,0.9392764568328856,-1.19444621304865e-05,0.0,0.0005074775544926,0.0,0.0,131.79637145996094,0.0,0.0,0.0,0.584478497505188,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339424639940261,-4512.95458984375,304.16607666015625,0.8136250376701355,0.3164556324481964,0.2878733575344085,293.26971435546875,297.1499938964844,293.1499938964844,0.1989869326353073,-4179.1162109375,304.16680908203125,0.7788455486297607,0.2775168120861053,0.266563206911087,293.2234191894531,297.1499938964844,293.1499938964844,0.3635605275630951,-4972.19677734375,304.16241455078125,0.9127787947654724,0.4511154294013977,0.3172569870948791,293.25518798828125,297.1499938964844,293.1499938964844,0.5148816704750061,-8836.5166015625,304.1694030761719,0.9990000128746032,0.5949608087539673,0.5635172128677368,293.19775390625,297.1499938964844,293.1499938964844,0.0403408668935298,-6162.4326171875,304.1570129394531,0.5139020681381226,0.0836613252758979,0.3933652639389038,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,291.2552185058594,291.1976928710937,1.0,0.4437391459941864,0.8720138669013977,0.8720138669013977,1.0,1.0,-2.1949706077575684,0.9856920838356018,1.209278583526611,0.485844075679779,0.0,0.0,0.6429833769798279,116.56871795654295,81.0,2.54887056350708,-21396.220703125,1036.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.236328125,28800.0,0.0,0.0,0.4905905425548553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237220883369446,0.9237338304519652,-1.1739366527763195e-05,0.0,0.0004978870274499,0.0,0.0,126.92654418945312,0.0,0.0,0.0,0.5774855017662048,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339424639940261,-4512.95458984375,304.16607666015625,0.8136250376701355,0.3164556324481964,0.2878733575344085,293.26971435546875,297.1499938964844,293.1499938964844,0.1989869326353073,-4179.1162109375,304.16680908203125,0.7788455486297607,0.2775168120861053,0.266563206911087,293.2234191894531,297.1499938964844,293.1499938964844,0.3635605275630951,-4972.19677734375,304.16241455078125,0.9127787947654724,0.4511154294013977,0.3172569870948791,293.25518798828125,297.1499938964844,293.1499938964844,0.5148816704750061,-8836.5166015625,304.1694030761719,0.9990000128746032,0.5949608087539673,0.5635172128677368,293.19775390625,297.1499938964844,293.1499938964844,0.0403408668935298,-6162.4326171875,304.1570129394531,0.5139020681381226,0.0836613252758979,0.3933652639389038,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,291.2552185058594,291.1976928710937,1.0,0.4437391459941864,0.8720138669013977,0.8720138669013977,1.0,1.0,-2.1949706077575684,0.9856920838356018,1.209278583526611,0.485844075679779,0.0,0.0,0.6429833769798279,116.56871795654295,81.0,2.54887056350708,-21396.220703125,1036.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,28998.236328125,28800.0,0.0,0.0,0.4905905425548553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237220883369446,0.9237338304519652,-1.1739366527763195e-05,0.0,0.0004978870274499,0.0,0.0,126.92654418945312,0.0,0.0,0.0,0.5774855017662048,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301872670650482,-4454.705078125,304.1669921875,0.8229333758354187,0.3132690787315368,0.2847438156604767,293.2724914550781,297.1499938964844,293.1499938964844,0.1950770616531372,-4112.9423828125,304.167724609375,0.7876983284950256,0.273920327425003,0.2628832459449768,293.2255249023437,297.1499938964844,293.1499938964844,0.3601004779338836,-4934.13720703125,304.1640625,0.927422046661377,0.448832094669342,0.315460056066513,293.239013671875,297.1499938964844,293.1499938964844,0.4880538582801819,-8452.568359375,304.2077331542969,0.9990000128746032,0.5955080986022949,0.5386289358139038,293.197509765625,297.1499938964844,293.1499938964844,0.0389148592948913,-6044.7060546875,304.1570739746094,0.519869863986969,0.0825043767690658,0.3866731822490692,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,291.2518310546875,291.2258605957031,1.0,0.4307454228401184,0.8705238103866577,0.8705238103866577,1.0,1.0,-2.146592378616333,0.9620005488395692,1.1845918893814087,0.4737545549869537,0.0,0.0,0.6315836906433105,107.61114501953124,69.0,30.32303810119629,-20900.59375,954.9985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.09375,27720.0,0.0,0.0,0.4812120795249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898008406162262,0.8980198502540588,-1.1473648555693217e-05,0.0,0.0004883690853603,0.0,0.0,119.7021713256836,0.0,0.0,0.0,0.5520128011703491,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301872670650482,-4454.705078125,304.1669921875,0.8229333758354187,0.3132690787315368,0.2847438156604767,293.2724914550781,297.1499938964844,293.1499938964844,0.1950770616531372,-4112.9423828125,304.167724609375,0.7876983284950256,0.273920327425003,0.2628832459449768,293.2255249023437,297.1499938964844,293.1499938964844,0.3601004779338836,-4934.13720703125,304.1640625,0.927422046661377,0.448832094669342,0.315460056066513,293.239013671875,297.1499938964844,293.1499938964844,0.4880538582801819,-8452.568359375,304.2077331542969,0.9990000128746032,0.5955080986022949,0.5386289358139038,293.197509765625,297.1499938964844,293.1499938964844,0.0389148592948913,-6044.7060546875,304.1570739746094,0.519869863986969,0.0825043767690658,0.3866731822490692,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,291.2518310546875,291.2258605957031,1.0,0.4307454228401184,0.8705238103866577,0.8705238103866577,1.0,1.0,-2.146592378616333,0.9620005488395692,1.1845918893814087,0.4737545549869537,0.0,0.0,0.6315836906433105,107.61114501953124,69.0,30.32303810119629,-20900.59375,954.9985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.09375,27720.0,0.0,0.0,0.4812120795249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898008406162262,0.8980198502540588,-1.1473648555693217e-05,0.0,0.0004883690853603,0.0,0.0,119.7021713256836,0.0,0.0,0.0,0.5520128011703491,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268199026584625,-4402.81103515625,304.16705322265625,0.8342025876045227,0.3100323975086212,0.2815572619438171,293.275390625,297.1499938964844,293.1499938964844,0.191466674208641,-4052.086181640625,304.1679382324219,0.7987313866615295,0.2702313363552093,0.2591108083724975,293.2276611328125,297.1499938964844,293.1499938964844,0.3572233915328979,-4902.953125,304.1643371582031,0.9451191425323486,0.4464805424213409,0.3136065304279327,293.1963806152344,297.1499938964844,293.1499938964844,0.4574711918830871,-8017.03564453125,304.2395324707031,0.9990000128746032,0.6018458604812622,0.5098098516464233,293.1972351074219,297.1499938964844,293.1499938964844,0.0376028753817081,-5937.42138671875,304.15692138671875,0.527693510055542,0.0813545063138008,0.3799923062324524,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,291.2451171875,291.2325439453125,1.0,0.4165219068527221,0.8692657947540283,0.8692657947540283,1.0,1.0,-2.09352445602417,0.9360745549201964,1.1574498414993286,0.4605354368686676,0.0,0.0,0.6215478181838989,98.12670135498048,72.0,29.66219139099121,-20293.306640625,870.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708858728408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561322093009949,0.8561429977416992,-1.07934147308697e-05,0.0,0.0004778893198817,0.0,0.0,106.55667877197266,0.0,0.0,0.0,0.5464494824409485,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268199026584625,-4402.81103515625,304.16705322265625,0.8342025876045227,0.3100323975086212,0.2815572619438171,293.275390625,297.1499938964844,293.1499938964844,0.191466674208641,-4052.086181640625,304.1679382324219,0.7987313866615295,0.2702313363552093,0.2591108083724975,293.2276611328125,297.1499938964844,293.1499938964844,0.3572233915328979,-4902.953125,304.1643371582031,0.9451191425323486,0.4464805424213409,0.3136065304279327,293.1963806152344,297.1499938964844,293.1499938964844,0.4574711918830871,-8017.03564453125,304.2395324707031,0.9990000128746032,0.6018458604812622,0.5098098516464233,293.1972351074219,297.1499938964844,293.1499938964844,0.0376028753817081,-5937.42138671875,304.15692138671875,0.527693510055542,0.0813545063138008,0.3799923062324524,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,291.2451171875,291.2325439453125,1.0,0.4165219068527221,0.8692657947540283,0.8692657947540283,1.0,1.0,-2.09352445602417,0.9360745549201964,1.1574498414993286,0.4605354368686676,0.0,0.0,0.6215478181838989,98.12670135498048,72.0,29.66219139099121,-20293.306640625,870.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708858728408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561322093009949,0.8561429977416992,-1.07934147308697e-05,0.0,0.0004778893198817,0.0,0.0,106.55667877197266,0.0,0.0,0.0,0.5464494824409485,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232949882745742,-4348.13134765625,304.16717529296875,0.8411563634872437,0.3067086338996887,0.2784216105937958,293.278564453125,297.1499938964844,293.1499938964844,0.1876967549324035,-3988.091796875,304.1681823730469,0.8050568103790283,0.2664090394973755,0.255347341299057,293.2301330566406,297.1499938964844,293.1499938964844,0.3540261089801788,-4868.1083984375,304.164794921875,0.9562175273895264,0.4440155923366546,0.3117745518684387,293.1431579589844,297.1499938964844,293.1499938964844,0.4356738626956939,-7713.75439453125,304.2452392578125,0.9990000128746032,0.6114654541015625,0.4909671545028686,293.1971740722656,297.1499938964844,293.1499938964844,0.0363345928490161,-5832.67626953125,304.1567077636719,0.5322439670562744,0.0801715180277824,0.3737839162349701,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,291.24468994140625,291.2478332519531,1.0,0.4068957567214966,0.8680077791213989,0.8680077791213989,1.0,1.0,-2.0529377460479736,0.9162416458129884,1.136696219444275,0.4504173994064331,0.0,0.0,0.6066239476203918,92.03694915771484,90.0,17.07421112060547,-19776.484375,812.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.41015625,27720.0,0.0,0.0,0.4599096477031708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165799379348755,0.8165903091430664,-1.0398846825410146e-05,0.0,0.0004667498287744,0.0,0.0,96.75074005126952,0.0,0.0,0.0,0.5309709310531616,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232949882745742,-4348.13134765625,304.16717529296875,0.8411563634872437,0.3067086338996887,0.2784216105937958,293.278564453125,297.1499938964844,293.1499938964844,0.1876967549324035,-3988.091796875,304.1681823730469,0.8050568103790283,0.2664090394973755,0.255347341299057,293.2301330566406,297.1499938964844,293.1499938964844,0.3540261089801788,-4868.1083984375,304.164794921875,0.9562175273895264,0.4440155923366546,0.3117745518684387,293.1431579589844,297.1499938964844,293.1499938964844,0.4356738626956939,-7713.75439453125,304.2452392578125,0.9990000128746032,0.6114654541015625,0.4909671545028686,293.1971740722656,297.1499938964844,293.1499938964844,0.0363345928490161,-5832.67626953125,304.1567077636719,0.5322439670562744,0.0801715180277824,0.3737839162349701,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,291.24468994140625,291.2478332519531,1.0,0.4068957567214966,0.8680077791213989,0.8680077791213989,1.0,1.0,-2.0529377460479736,0.9162416458129884,1.136696219444275,0.4504173994064331,0.0,0.0,0.6066239476203918,92.03694915771484,90.0,17.07421112060547,-19776.484375,812.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,28077.41015625,27720.0,0.0,0.0,0.4599096477031708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165799379348755,0.8165903091430664,-1.0398846825410146e-05,0.0,0.0004667498287744,0.0,0.0,96.75074005126952,0.0,0.0,0.0,0.5309709310531616,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218131124973297,-4325.39208984375,304.166748046875,0.8404600620269775,0.3050031065940857,0.2769008576869964,293.28033447265625,297.1499938964844,293.1499938964844,0.186039850115776,-3960.166015625,304.1678771972656,0.8038410544395447,0.2644352912902832,0.253497451543808,293.2314758300781,297.1499938964844,293.1499938964844,0.3528334200382232,-4855.4150390625,304.16424560546875,0.9562228322029114,0.4427360892295837,0.3108912706375122,293.1218566894531,297.1499938964844,293.1499938964844,0.4331482946872711,-7685.912109375,304.2323303222656,0.9990000128746032,0.6157448291778564,0.489568680524826,293.1972045898437,297.1499938964844,293.1499938964844,0.035825740545988,-5791.23046875,304.1564025878906,0.5312650203704834,0.0795658379793167,0.3710376620292663,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,291.2474670410156,291.24371337890625,1.0,0.4055734574794769,0.867378830909729,0.867378830909729,1.0,1.0,-2.0428359508514404,0.911291480064392,1.1315444707870483,0.4478321671485901,0.0,0.0,0.6005215048789978,91.41100311279295,90.0,1.2901605367660522,-19587.744140625,801.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465209960937,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.130859375,26640.0,0.0,0.0,0.4542578756809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993841171264648,0.7993943691253662,-1.0223032404610422e-05,0.0,0.0004610140167642,0.0,0.0,92.6324234008789,0.0,0.0,0.0,0.5092737674713135,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210776358842849,-4315.15869140625,304.1650085449219,0.8370993137359619,0.3032750189304352,0.2753998339176178,293.2821655273437,297.1499938964844,293.1499938964844,0.1850000470876693,-3943.591064453125,304.16650390625,0.7998306751251221,0.2624255120754242,0.2516567409038543,293.2328491210937,297.1499938964844,293.1499938964844,0.352809727191925,-4856.4150390625,304.16168212890625,0.952745258808136,0.4414370059967041,0.3100233674049377,293.1094970703125,297.1499938964844,293.1499938964844,0.4371287226676941,-7753.6201171875,304.21002197265625,0.9990000128746032,0.6185364723205566,0.4931619167327881,293.1973571777344,297.1499938964844,293.1499938964844,0.0355220586061477,-5769.12841796875,304.1557922363281,0.5281985998153687,0.0789409279823303,0.3684574663639068,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,291.2502136230469,291.200927734375,1.0,0.4060424566268921,0.8668755292892456,0.8668755292892456,1.0,1.0,-2.038989543914795,0.9093717336654664,1.1296178102493286,0.4468673765659332,0.0,0.0,0.6006283760070801,92.25802612304688,108.0,-52.872066497802734,-19367.45703125,801.5213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7999572753906,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.00390625,26640.0,0.0,0.0,0.4484760165214538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757749557495117,0.7757847309112549,-9.760399734659586e-06,0.0,0.0004551461315713,0.0,0.0,85.5953140258789,0.0,0.0,0.0,0.5115379691123962,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186072915792465,-4277.50390625,304.16412353515625,0.8248615264892578,0.2997485101222992,0.2724535763263702,293.28594970703125,297.1499938964844,293.1499938964844,0.1820576190948486,-3894.14599609375,304.1659240722656,0.7859098315238953,0.2583076059818268,0.248001679778099,293.23565673828125,297.1499938964844,293.1499938964844,0.3511883616447449,-4839.48681640625,304.1604919433594,0.9378424286842346,0.4387691915035248,0.3083350360393524,293.1152648925781,297.1499938964844,293.1499938964844,0.4549412131309509,-8027.82958984375,304.1600952148437,0.9990000128746032,0.6184787750244141,0.5115199685096741,293.19830322265625,297.1499938964844,293.1499938964844,0.0346766635775566,-5701.30029296875,304.1552734375,0.5177499651908875,0.0775522142648696,0.3633898794651031,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,291.25164794921875,291.1750793457031,1.0,0.4114134311676025,0.8658689856529236,0.8658689856529236,1.0,1.0,-2.0449838638305664,0.912177801132202,1.1328061819076538,0.4483112394809723,0.0,0.0,0.5988935828208923,97.34151458740234,126.0,-44.228214263916016,-19313.166015625,824.4336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378009140491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769081175327301,0.7690908312797546,-9.636562936066184e-06,0.0,0.0004443122888915,0.0,0.0,83.70453643798828,0.0,0.0,0.0,0.5081250071525574,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186072915792465,-4277.50390625,304.16412353515625,0.8248615264892578,0.2997485101222992,0.2724535763263702,293.28594970703125,297.1499938964844,293.1499938964844,0.1820576190948486,-3894.14599609375,304.1659240722656,0.7859098315238953,0.2583076059818268,0.248001679778099,293.23565673828125,297.1499938964844,293.1499938964844,0.3511883616447449,-4839.48681640625,304.1604919433594,0.9378424286842346,0.4387691915035248,0.3083350360393524,293.1152648925781,297.1499938964844,293.1499938964844,0.4549412131309509,-8027.82958984375,304.1600952148437,0.9990000128746032,0.6184787750244141,0.5115199685096741,293.19830322265625,297.1499938964844,293.1499938964844,0.0346766635775566,-5701.30029296875,304.1552734375,0.5177499651908875,0.0775522142648696,0.3633898794651031,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,291.25164794921875,291.1750793457031,1.0,0.4114134311676025,0.8658689856529236,0.8658689856529236,1.0,1.0,-2.0449838638305664,0.912177801132202,1.1328061819076538,0.4483112394809723,0.0,0.0,0.5988935828208923,97.34151458740234,126.0,-44.228214263916016,-19313.166015625,824.4336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378009140491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769081175327301,0.7690908312797546,-9.636562936066184e-06,0.0,0.0004443122888915,0.0,0.0,83.70453643798828,0.0,0.0,0.0,0.5081250071525574,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164996862411499,-4245.7685546875,304.1629638671875,0.807411253452301,0.2961181402206421,0.2695400416851043,293.2899475097656,297.1499938964844,293.1499938964844,0.1793922483921051,-3849.6240234375,304.1650695800781,0.7672164440155029,0.2540539801120758,0.244351327419281,293.2386169433594,297.1499938964844,293.1499938964844,0.3501375019550323,-4829.08544921875,304.1587829589844,0.9157252907752992,0.4359962344169616,0.3066698610782623,293.160400390625,297.1499938964844,293.1499938964844,0.4859054684638977,-8484.6357421875,304.10516357421875,0.9990000128746032,0.6102898120880127,0.5410735011100769,293.20050048828125,297.1499938964844,293.1499938964844,0.0338084399700164,-5632.3525390625,304.15496826171875,0.5039545297622681,0.0758819654583931,0.357785165309906,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,291.2518920898437,291.131103515625,1.0,0.421234667301178,0.8648624420166016,0.8648624420166016,1.0,1.0,-2.0638551712036133,0.9212400913238524,1.1426150798797607,0.452913373708725,0.0,0.0,0.6040809154510498,106.13957214355467,129.0,-55.44488143920898,-19352.720703125,872.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290224909782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750169634819031,0.7750266194343567,-9.654917448642664e-06,0.0,0.0004354032862465,0.0,0.0,84.73755645751953,0.0,0.0,0.0,0.4952018558979034,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164996862411499,-4245.7685546875,304.1629638671875,0.807411253452301,0.2961181402206421,0.2695400416851043,293.2899475097656,297.1499938964844,293.1499938964844,0.1793922483921051,-3849.6240234375,304.1650695800781,0.7672164440155029,0.2540539801120758,0.244351327419281,293.2386169433594,297.1499938964844,293.1499938964844,0.3501375019550323,-4829.08544921875,304.1587829589844,0.9157252907752992,0.4359962344169616,0.3066698610782623,293.160400390625,297.1499938964844,293.1499938964844,0.4859054684638977,-8484.6357421875,304.10516357421875,0.9990000128746032,0.6102898120880127,0.5410735011100769,293.20050048828125,297.1499938964844,293.1499938964844,0.0338084399700164,-5632.3525390625,304.15496826171875,0.5039545297622681,0.0758819654583931,0.357785165309906,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,291.2518920898437,291.131103515625,1.0,0.421234667301178,0.8648624420166016,0.8648624420166016,1.0,1.0,-2.0638551712036133,0.9212400913238524,1.1426150798797607,0.452913373708725,0.0,0.0,0.6040809154510498,106.13957214355467,129.0,-55.44488143920898,-19352.720703125,872.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290224909782409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750169634819031,0.7750266194343567,-9.654917448642664e-06,0.0,0.0004354032862465,0.0,0.0,84.73755645751953,0.0,0.0,0.0,0.4952018558979034,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144827842712402,-4215.32958984375,304.1621398925781,0.7921998500823975,0.2926201224327087,0.2666305899620056,293.2929382324219,297.1499938964844,293.1499938964844,0.176768347620964,-3805.64453125,304.1645202636719,0.7522725462913513,0.2499014288187027,0.2406728416681289,293.2405700683594,297.1499938964844,293.1499938964844,0.3492574989795685,-4820.392578125,304.1575622558594,0.8993172645568848,0.4333547353744507,0.3050093352794647,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826370239258,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960633754730225,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.032830037176609,-5554.01708984375,304.15496826171875,0.4928151965141296,0.0742225050926208,0.3514986336231231,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,291.2594299316406,291.0843505859375,1.0,0.4285789430141449,0.8632482290267944,0.8632482290267944,1.0,1.0,-2.0759339332580566,0.926916003227234,1.1490178108215332,0.4559212625026703,0.0,0.0,0.6176496744155884,113.77617645263672,132.0,-43.14500045776367,-19359.275390625,910.0721435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223751723766327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888550162315369,0.7888644933700562,-9.513244549452791e-06,0.0,0.0004286571056582,0.0,0.0,85.8576889038086,0.0,0.0,0.0,0.5110873579978943,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144827842712402,-4215.32958984375,304.1621398925781,0.7921998500823975,0.2926201224327087,0.2666305899620056,293.2929382324219,297.1499938964844,293.1499938964844,0.176768347620964,-3805.64453125,304.1645202636719,0.7522725462913513,0.2499014288187027,0.2406728416681289,293.2405700683594,297.1499938964844,293.1499938964844,0.3492574989795685,-4820.392578125,304.1575622558594,0.8993172645568848,0.4333547353744507,0.3050093352794647,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826370239258,-8882.69921875,304.0744934082031,0.9990000128746032,0.5960633754730225,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.032830037176609,-5554.01708984375,304.15496826171875,0.4928151965141296,0.0742225050926208,0.3514986336231231,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,291.2594299316406,291.0843505859375,1.0,0.4285789430141449,0.8632482290267944,0.8632482290267944,1.0,1.0,-2.0759339332580566,0.926916003227234,1.1490178108215332,0.4559212625026703,0.0,0.0,0.6176496744155884,113.77617645263672,132.0,-43.14500045776367,-19359.275390625,910.0721435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,25356.58984375,25560.0,0.0,0.0,0.4223751723766327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888550162315369,0.7888644933700562,-9.513244549452791e-06,0.0,0.0004286571056582,0.0,0.0,85.8576889038086,0.0,0.0,0.0,0.5110873579978943,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113334387540817,-4165.32763671875,304.1633605957031,0.7749535441398621,0.2893133759498596,0.2640215456485748,293.29449462890625,297.1499938964844,293.1499938964844,0.1732649803161621,-3744.690185546875,304.16552734375,0.736162543296814,0.2459651380777359,0.2373195737600326,293.241455078125,297.1499938964844,293.1499938964844,0.3463683426380157,-4787.97509765625,304.1598815917969,0.8812155723571777,0.4308807551860809,0.3035693168640136,293.2760009765625,297.1499938964844,293.1499938964844,0.5057869553565979,-8749.0126953125,304.11334228515625,0.9815646409988404,0.5844971537590027,0.5566813945770264,293.2026672363281,297.1499938964844,293.1499938964844,0.0318444035947322,-5469.3115234375,304.15496826171875,0.4807533919811249,0.0728364363312721,0.3468990623950958,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,291.27410888671875,291.11334228515625,1.0,0.4328744113445282,0.8616340756416321,0.8616340756416321,1.0,1.0,-2.0507562160491943,0.9144757390022278,1.136280536651611,0.449817806482315,0.0,0.0,0.6212158799171448,123.0096206665039,135.0,16.99040985107422,-19146.35546875,919.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.59375,25560.0,0.0,0.0,0.4179360568523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042373657226562,0.8042470812797546,-9.682860763859937e-06,0.0,0.0004241519491188,0.0,0.0,89.48434448242188,0.0,0.0,0.0,0.5170920491218567,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113334387540817,-4165.32763671875,304.1633605957031,0.7749535441398621,0.2893133759498596,0.2640215456485748,293.29449462890625,297.1499938964844,293.1499938964844,0.1732649803161621,-3744.690185546875,304.16552734375,0.736162543296814,0.2459651380777359,0.2373195737600326,293.241455078125,297.1499938964844,293.1499938964844,0.3463683426380157,-4787.97509765625,304.1598815917969,0.8812155723571777,0.4308807551860809,0.3035693168640136,293.2760009765625,297.1499938964844,293.1499938964844,0.5057869553565979,-8749.0126953125,304.11334228515625,0.9815646409988404,0.5844971537590027,0.5566813945770264,293.2026672363281,297.1499938964844,293.1499938964844,0.0318444035947322,-5469.3115234375,304.15496826171875,0.4807533919811249,0.0728364363312721,0.3468990623950958,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,291.27410888671875,291.11334228515625,1.0,0.4328744113445282,0.8616340756416321,0.8616340756416321,1.0,1.0,-2.0507562160491943,0.9144757390022278,1.136280536651611,0.449817806482315,0.0,0.0,0.6212158799171448,123.0096206665039,135.0,16.99040985107422,-19146.35546875,919.1578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.59375,25560.0,0.0,0.0,0.4179360568523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042373657226562,0.8042470812797546,-9.682860763859937e-06,0.0,0.0004241519491188,0.0,0.0,89.48434448242188,0.0,0.0,0.0,0.5170920491218567,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098089456558227,-4141.2080078125,304.1636962890625,0.7684870958328247,0.287642627954483,0.2626740038394928,293.2952575683594,297.1499938964844,293.1499938964844,0.1715599596500396,-3715.06103515625,304.1658020019531,0.7300552129745483,0.24398073554039,0.2356056123971939,293.24200439453125,297.1499938964844,293.1499938964844,0.3450034856796264,-4772.82080078125,304.1605529785156,0.8745847940444946,0.4296170473098755,0.3028096854686737,293.2854309082031,297.1499938964844,293.1499938964844,0.5023025274276733,-8693.98828125,304.12628173828125,0.973734974861145,0.5810427665710449,0.5530279874801636,293.2027282714844,297.1499938964844,293.1499938964844,0.0313662886619567,-5428.24072265625,304.1549377441406,0.4756028652191162,0.0721566081047058,0.3445416390895843,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,291.2779541015625,291.12225341796875,1.0,0.4343063533306122,0.8608269691467285,0.8608269691467285,1.0,1.0,-2.0389556884765625,0.9086692333221436,1.130286455154419,0.4468527734279632,0.0,0.0,0.6221107244491577,126.55328369140624,135.0,19.72750663757324,-19005.669921875,920.5722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.5,24480.0,0.0,0.0,0.4161140620708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068700432777405,0.8068797588348389,-9.7185475169681e-06,0.0,0.0004223028663545,0.0,0.0,90.16259765625,0.0,0.0,0.0,0.5032641887664795,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087959796190261,-4125.82666015625,304.1630249023437,0.7630002498626709,0.2859855890274048,0.2613081932067871,293.2959899902344,297.1499938964844,293.1499938964844,0.1702646762132644,-3693.152099609375,304.165283203125,0.7247312068939209,0.2419976741075515,0.2338646054267883,293.242431640625,297.1499938964844,293.1499938964844,0.3444716036319732,-4767.55126953125,304.1595764160156,0.8690492510795593,0.4283624291419983,0.3020315170288086,293.2906494140625,297.1499938964844,293.1499938964844,0.5007340312004089,-8668.63671875,304.1333923339844,0.967038869857788,0.578298032283783,0.550266683101654,293.2026672363281,297.1499938964844,293.1499938964844,0.031004250049591,-5398.9072265625,304.1546936035156,0.4706566333770752,0.071500763297081,0.3421574234962463,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,291.2802734375,291.10107421875,1.0,0.4354386627674103,0.8601230382919312,0.8601230382919312,1.0,1.0,-2.028109550476074,0.9033456444740297,1.1247638463974,0.4440979659557342,0.0,0.0,0.6269986629486084,129.5644989013672,138.0,-14.456153869628906,-18785.875,920.9861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.083984375,24480.0,0.0,0.0,0.4142949283123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978852987289429,0.7978947162628174,-9.41628240980208e-06,0.0,0.0004204566939733,0.0,0.0,86.55457305908203,0.0,0.0,0.0,0.5111385583877563,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056194394826889,-4075.223388671875,304.1640014648437,0.7539225816726685,0.2827158570289612,0.2585770189762115,293.2972412109375,297.1499938964844,293.1499938964844,0.1667131036520004,-3630.95703125,304.1661071777344,0.7153568267822266,0.2380453795194625,0.2303503602743148,293.2431640625,297.1499938964844,293.1499938964844,0.3415046632289886,-4734.39599609375,304.1613464355469,0.8600733876228333,0.4258740544319153,0.3004631400108337,293.2953796386719,297.1499938964844,293.1499938964844,0.4958084523677826,-8593.666015625,304.14697265625,0.9557944536209106,0.5737687349319458,0.5459836721420288,293.2021484375,297.1499938964844,293.1499938964844,0.0300560016185045,-5316.0205078125,304.1546936035156,0.4607481360435486,0.0702729597687721,0.3375477194786072,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,291.28253173828125,291.12713623046875,1.0,0.437082439661026,0.8587151169776917,0.8587151169776917,1.0,1.0,-2.008044958114624,0.8935062885284424,1.1145387887954712,0.4389456510543823,0.0,0.0,0.6288743019104004,134.53611755371094,141.0,20.76363182067871,-18607.8125,919.6243896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.787109375,24480.0,0.0,0.0,0.4112846851348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075907230377197,0.807600200176239,-9.48754222918069e-06,0.0,0.0004174016648903,0.0,0.0,88.58621215820312,0.0,0.0,0.0,0.5143667459487915,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056194394826889,-4075.223388671875,304.1640014648437,0.7539225816726685,0.2827158570289612,0.2585770189762115,293.2972412109375,297.1499938964844,293.1499938964844,0.1667131036520004,-3630.95703125,304.1661071777344,0.7153568267822266,0.2380453795194625,0.2303503602743148,293.2431640625,297.1499938964844,293.1499938964844,0.3415046632289886,-4734.39599609375,304.1613464355469,0.8600733876228333,0.4258740544319153,0.3004631400108337,293.2953796386719,297.1499938964844,293.1499938964844,0.4958084523677826,-8593.666015625,304.14697265625,0.9557944536209106,0.5737687349319458,0.5459836721420288,293.2021484375,297.1499938964844,293.1499938964844,0.0300560016185045,-5316.0205078125,304.1546936035156,0.4607481360435486,0.0702729597687721,0.3375477194786072,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,291.28253173828125,291.12713623046875,1.0,0.437082439661026,0.8587151169776917,0.8587151169776917,1.0,1.0,-2.008044958114624,0.8935062885284424,1.1145387887954712,0.4389456510543823,0.0,0.0,0.6288743019104004,134.53611755371094,141.0,20.76363182067871,-18607.8125,919.6243896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.787109375,24480.0,0.0,0.0,0.4112846851348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075907230377197,0.807600200176239,-9.48754222918069e-06,0.0,0.0004174016648903,0.0,0.0,88.58621215820312,0.0,0.0,0.0,0.5143667459487915,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.202636033296585,-4027.837158203125,304.164306640625,0.7463768124580383,0.2795014381408691,0.2558611929416656,293.2982482910156,297.1499938964844,293.1499938964844,0.1633021831512451,-3571.224853515625,304.1664123535156,0.7065967917442322,0.2341127395629882,0.2268186211585998,293.2436828613281,297.1499938964844,293.1499938964844,0.3387832641601562,-4704.29345703125,304.1620788574219,0.8527640700340271,0.4234087765216827,0.2988823652267456,293.29705810546875,297.1499938964844,293.1499938964844,0.4915505051612854,-8531.11328125,304.1549987792969,0.946174383163452,0.5697407722473145,0.5423078536987305,293.2012023925781,297.1499938964844,293.1499938964844,0.0291980821639299,-5242.056640625,304.1545715332031,0.4519230127334595,0.0691408067941665,0.333228051662445,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,291.2834167480469,291.1422424316406,1.0,0.4381996393203735,0.8573072552680969,0.8573072552680969,1.0,1.0,-1.989041447639465,0.8842057585716248,1.1048357486724854,0.4339861571788788,0.0,0.0,0.6290194392204285,138.6545867919922,144.0,21.366443634033203,-18387.40234375,916.2760009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088302254676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090782761573792,0.8090878129005432,-9.508768016530668e-06,0.0,0.0004149107262492,0.0,0.0,88.97573852539062,0.0,0.0,0.0,0.5000147819519043,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.202636033296585,-4027.837158203125,304.164306640625,0.7463768124580383,0.2795014381408691,0.2558611929416656,293.2982482910156,297.1499938964844,293.1499938964844,0.1633021831512451,-3571.224853515625,304.1664123535156,0.7065967917442322,0.2341127395629882,0.2268186211585998,293.2436828613281,297.1499938964844,293.1499938964844,0.3387832641601562,-4704.29345703125,304.1620788574219,0.8527640700340271,0.4234087765216827,0.2988823652267456,293.29705810546875,297.1499938964844,293.1499938964844,0.4915505051612854,-8531.11328125,304.1549987792969,0.946174383163452,0.5697407722473145,0.5423078536987305,293.2012023925781,297.1499938964844,293.1499938964844,0.0291980821639299,-5242.056640625,304.1545715332031,0.4519230127334595,0.0691408067941665,0.333228051662445,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,291.2834167480469,291.1422424316406,1.0,0.4381996393203735,0.8573072552680969,0.8573072552680969,1.0,1.0,-1.989041447639465,0.8842057585716248,1.1048357486724854,0.4339861571788788,0.0,0.0,0.6290194392204285,138.6545867919922,144.0,21.366443634033203,-18387.40234375,916.2760009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.0703125,23400.0,0.0,0.0,0.4088302254676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090782761573792,0.8090878129005432,-9.508768016530668e-06,0.0,0.0004149107262492,0.0,0.0,88.97573852539062,0.0,0.0,0.0,0.5000147819519043,4.0,0.0,1.0
