time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330703496933,-3988.52001953125,304.1637878417969,0.7397481799125671,0.2763429880142212,0.2531773447990417,293.29901123046875,297.1499938964844,293.1499938964844,0.160257950425148,-3518.2158203125,304.1661071777344,0.6982723474502563,0.2301980257034301,0.2232845723628997,293.2439270019531,297.1499938964844,293.1499938964844,0.3368115425109863,-4683.0107421875,304.1614990234375,0.8464488387107849,0.4209837615489959,0.2973134517669678,293.2974548339844,297.1499938964844,293.1499938964844,0.4883801341056824,-8485.9052734375,304.15875244140625,0.9375039339065552,0.5659306645393372,0.5388607978820801,293.2000427246094,297.1499938964844,293.1499938964844,0.02818956784904,-5183.62255859375,304.15478515625,0.4443844854831695,0.0680787339806556,0.3291553556919098,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,291.28369140625,291.1329345703125,1.0,0.4390218257904053,0.8561086654663086,0.8561086654663086,1.0,1.0,-1.9706594944000244,0.8752502202987671,1.095409274101257,0.429129034280777,0.0,0.0,0.6331464052200317,142.283447265625,132.0,11.399547576904297,-18132.916015625,911.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.388671875,23400.0,0.0,0.0,0.4062981903553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006225824356079,0.8006317615509033,-9.182623216474894e-06,0.0,0.000412341003539,0.0,0.0,85.2830581665039,0.0,0.0,0.0,0.5074535608291626,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001330703496933,-3988.52001953125,304.1637878417969,0.7397481799125671,0.2763429880142212,0.2531773447990417,293.29901123046875,297.1499938964844,293.1499938964844,0.160257950425148,-3518.2158203125,304.1661071777344,0.6982723474502563,0.2301980257034301,0.2232845723628997,293.2439270019531,297.1499938964844,293.1499938964844,0.3368115425109863,-4683.0107421875,304.1614990234375,0.8464488387107849,0.4209837615489959,0.2973134517669678,293.2974548339844,297.1499938964844,293.1499938964844,0.4883801341056824,-8485.9052734375,304.15875244140625,0.9375039339065552,0.5659306645393372,0.5388607978820801,293.2000427246094,297.1499938964844,293.1499938964844,0.02818956784904,-5183.62255859375,304.15478515625,0.4443844854831695,0.0680787339806556,0.3291553556919098,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,291.28369140625,291.1329345703125,1.0,0.4390218257904053,0.8561086654663086,0.8561086654663086,1.0,1.0,-1.9706594944000244,0.8752502202987671,1.095409274101257,0.429129034280777,0.0,0.0,0.6331464052200317,142.283447265625,132.0,11.399547576904297,-18132.916015625,911.8255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665588378906,308.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.388671875,23400.0,0.0,0.0,0.4062981903553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006225824356079,0.8006317615509033,-9.182623216474894e-06,0.0,0.000412341003539,0.0,0.0,85.2830581665039,0.0,0.0,0.0,0.5074535608291626,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968862265348434,-3936.3701171875,304.1645812988281,0.7387195825576782,0.2732651531696319,0.2503396868705749,293.29949951171875,297.1499938964844,293.1499938964844,0.1565741598606109,-3452.884765625,304.1668395996094,0.6957840919494629,0.2263237386941909,0.2195532917976379,293.24395751953125,297.1499938964844,293.1499938964844,0.3336349725723266,-4647.509765625,304.16290283203125,0.8467290997505188,0.4186002016067505,0.2956035137176513,293.2973022460937,297.1499938964844,293.1499938964844,0.4835216104984283,-8416.7373046875,304.1638488769531,0.9375694394111632,0.5622256994247437,0.535304069519043,293.1985778808594,297.1499938964844,293.1499938964844,0.0274768751114606,-5096.4873046875,304.1543884277344,0.4424859881401062,0.0671084374189376,0.324375182390213,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,291.2835388183594,291.15771484375,1.0,0.4347926676273346,0.8549100756645203,0.8549100756645203,1.0,1.0,-1.9507073163986208,0.8655535578727722,1.0851538181304932,0.4238457083702087,0.0,0.0,0.6303082704544067,140.21044921875,120.0,24.96433448791504,-17925.916015625,887.0245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.111328125,23400.0,0.0,0.0,0.403995156288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967058420181274,0.7967150211334229,-9.15700729819946e-06,0.0,0.0004100037331227,0.0,0.0,84.4997787475586,0.0,0.0,0.0,0.5058751106262207,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968862265348434,-3936.3701171875,304.1645812988281,0.7387195825576782,0.2732651531696319,0.2503396868705749,293.29949951171875,297.1499938964844,293.1499938964844,0.1565741598606109,-3452.884765625,304.1668395996094,0.6957840919494629,0.2263237386941909,0.2195532917976379,293.24395751953125,297.1499938964844,293.1499938964844,0.3336349725723266,-4647.509765625,304.16290283203125,0.8467290997505188,0.4186002016067505,0.2956035137176513,293.2973022460937,297.1499938964844,293.1499938964844,0.4835216104984283,-8416.7373046875,304.1638488769531,0.9375694394111632,0.5622256994247437,0.535304069519043,293.1985778808594,297.1499938964844,293.1499938964844,0.0274768751114606,-5096.4873046875,304.1543884277344,0.4424859881401062,0.0671084374189376,0.324375182390213,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,291.2835388183594,291.15771484375,1.0,0.4347926676273346,0.8549100756645203,0.8549100756645203,1.0,1.0,-1.9507073163986208,0.8655535578727722,1.0851538181304932,0.4238457083702087,0.0,0.0,0.6303082704544067,140.21044921875,120.0,24.96433448791504,-17925.916015625,887.0245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.111328125,23400.0,0.0,0.0,0.403995156288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967058420181274,0.7967150211334229,-9.15700729819946e-06,0.0,0.0004100037331227,0.0,0.0,84.4997787475586,0.0,0.0,0.0,0.5058751106262207,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952996551990509,-3910.898193359375,304.1648254394531,0.7397708296775818,0.2717759907245636,0.2489045411348343,293.2995910644531,297.1499938964844,293.1499938964844,0.1547479033470153,-3420.4462890625,304.1671142578125,0.6961841583251953,0.2244164049625396,0.217651829123497,293.2437744140625,297.1499938964844,293.1499938964844,0.3320907354354858,-4630.32080078125,304.1633605957031,0.848721444606781,0.4174422919750213,0.2947239279747009,293.2969970703125,297.1499938964844,293.1499938964844,0.4811437726020813,-8383.2587890625,304.1656494140625,0.94007408618927,0.5604217648506165,0.5335069298744202,293.1976623535156,297.1499938964844,293.1499938964844,0.0271102432161569,-5053.72021484375,304.1542663574219,0.4431276321411133,0.0666712671518325,0.3219004273414612,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,291.28326416015625,291.1676025390625,1.0,0.4315259456634521,0.8543107509613037,0.8543107509613037,1.0,1.0,-1.940514326095581,0.8606107831001282,1.079903483390808,0.4211234152317047,0.0,0.0,0.628218948841095,137.60765075683594,120.0,26.182281494140625,-17815.966796875,869.4109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.220703125,22320.0,0.0,0.0,0.4028068482875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792811393737793,0.7928205132484436,-9.12464292923687e-06,0.0,0.0004087977285962,0.0,0.0,83.67585754394531,0.0,0.0,0.0,0.4893360435962677,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941817700862884,-3893.547607421875,304.1641540527344,0.7416082620620728,0.2703193426132202,0.2474715560674667,293.2995300292969,297.1499938964844,293.1499938964844,0.1532842814922332,-3394.979248046875,304.1666564941406,0.6973962187767029,0.2225290834903717,0.2157411724328994,293.2434997558594,297.1499938964844,293.1499938964844,0.3313243985176086,-4622.431640625,304.1623229980469,0.8516556024551392,0.416311115026474,0.2938402593135834,293.2965087890625,297.1499938964844,293.1499938964844,0.4798607230186462,-8366.24609375,304.16510009765625,0.9437799453735352,0.5586563944816589,0.5317133665084839,293.1966552734375,297.1499938964844,293.1499938964844,0.0267531350255012,-5021.8779296875,304.15411376953125,0.444591760635376,0.0662640854716301,0.319432646036148,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,291.2828369140625,291.1482238769531,1.0,0.4276951253414154,0.8537370562553406,0.8537370562553406,1.0,1.0,-1.9303205013275144,0.8556761741638184,1.0746443271636963,0.4183888137340545,0.0,0.0,0.6296634078025818,134.3056640625,108.0,-10.280253410339355,-17607.4140625,849.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078674316406,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.265625,22320.0,0.0,0.0,0.4013713300228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750906348228455,0.7750993967056274,-8.746744242671411e-06,0.0,0.000407340878155,0.0,0.0,78.36817169189453,0.0,0.0,0.0,0.4935969412326813,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909522861242294,-3841.33349609375,304.1648254394531,0.7473524212837219,0.267482191324234,0.2446259409189224,293.2992248535156,297.1499938964844,293.1499938964844,0.1495577692985534,-3328.253662109375,304.1673278808594,0.7018870711326599,0.218803659081459,0.2119109332561493,293.2427062988281,297.1499938964844,293.1499938964844,0.3280773460865021,-4586.02685546875,304.1636657714844,0.8600372672080994,0.4141027927398681,0.2920762300491333,293.29522705078125,297.1499938964844,293.1499938964844,0.4748633503913879,-8295.94140625,304.1684265136719,0.9540748000144958,0.5552029609680176,0.5281594395637512,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950779050588,-4934.4013671875,304.15435791015625,0.4497551620006561,0.0655314102768898,0.3145945966243744,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,291.28173828125,291.1756591796875,1.0,0.4187557101249695,0.8525896668434143,0.8525896668434143,1.0,1.0,-1.9101078510284424,0.8459089398384094,1.0641988515853882,0.4129255712032318,0.0,0.0,0.6252384781837463,126.18365478515624,96.0,25.008394241333008,-17447.4140625,805.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.81640625,22320.0,0.0,0.0,0.3983495831489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692568898200989,0.7692655324935913,-8.665700079291128e-06,0.0,0.0004042742075398,0.0,0.0,76.9614486694336,0.0,0.0,0.0,0.4905930459499359,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909522861242294,-3841.33349609375,304.1648254394531,0.7473524212837219,0.267482191324234,0.2446259409189224,293.2992248535156,297.1499938964844,293.1499938964844,0.1495577692985534,-3328.253662109375,304.1673278808594,0.7018870711326599,0.218803659081459,0.2119109332561493,293.2427062988281,297.1499938964844,293.1499938964844,0.3280773460865021,-4586.02685546875,304.1636657714844,0.8600372672080994,0.4141027927398681,0.2920762300491333,293.29522705078125,297.1499938964844,293.1499938964844,0.4748633503913879,-8295.94140625,304.1684265136719,0.9540748000144958,0.5552029609680176,0.5281594395637512,293.1944274902344,297.1499938964844,293.1499938964844,0.0257950779050588,-4934.4013671875,304.15435791015625,0.4497551620006561,0.0655314102768898,0.3145945966243744,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,291.28173828125,291.1756591796875,1.0,0.4187557101249695,0.8525896668434143,0.8525896668434143,1.0,1.0,-1.9101078510284424,0.8459089398384094,1.0641988515853882,0.4129255712032318,0.0,0.0,0.6252384781837463,126.18365478515624,96.0,25.008394241333008,-17447.4140625,805.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.81640625,22320.0,0.0,0.0,0.3983495831489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692568898200989,0.7692655324935913,-8.665700079291128e-06,0.0,0.0004042742075398,0.0,0.0,76.9614486694336,0.0,0.0,0.0,0.4905930459499359,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878953725099563,-3791.979736328125,304.1649780273437,0.7556442022323608,0.2647280991077423,0.2418069690465927,293.2987060546875,297.1499938964844,293.1499938964844,0.1459594815969467,-3263.711181640625,304.16754150390625,0.7087526917457581,0.2151293158531189,0.2080790996551513,293.24176025390625,297.1499938964844,293.1499938964844,0.3250457048416137,-4552.2822265625,304.1641540527344,0.8715246915817261,0.4119444787502289,0.29030841588974,293.29376220703125,297.1499938964844,293.1499938964844,0.4701417684555053,-8230.2880859375,304.1701354980469,0.967144250869751,0.551821768283844,0.5246198773384094,293.1920471191406,297.1499938964844,293.1499938964844,0.0249836072325706,-4856.46630859375,304.1542663574219,0.457765132188797,0.0648906826972961,0.30994313955307,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,291.28045654296875,291.1929626464844,1.0,0.4085947871208191,0.851442277431488,0.851442277431488,1.0,1.0,-1.8901621103286743,0.8362920880317688,1.0538699626922607,0.4074854254722595,0.0,0.0,0.6183881163597107,116.7442626953125,84.0,23.933406829833984,-17226.333984375,758.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.75,21240.0,0.0,0.0,0.3950066268444061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542475461959839,0.7542560696601868,-8.534968401363585e-06,0.0,0.0004008815158158,0.0,0.0,73.93946838378906,0.0,0.0,0.0,0.4697105586528778,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878953725099563,-3791.979736328125,304.1649780273437,0.7556442022323608,0.2647280991077423,0.2418069690465927,293.2987060546875,297.1499938964844,293.1499938964844,0.1459594815969467,-3263.711181640625,304.16754150390625,0.7087526917457581,0.2151293158531189,0.2080790996551513,293.24176025390625,297.1499938964844,293.1499938964844,0.3250457048416137,-4552.2822265625,304.1641540527344,0.8715246915817261,0.4119444787502289,0.29030841588974,293.29376220703125,297.1499938964844,293.1499938964844,0.4701417684555053,-8230.2880859375,304.1701354980469,0.967144250869751,0.551821768283844,0.5246198773384094,293.1920471191406,297.1499938964844,293.1499938964844,0.0249836072325706,-4856.46630859375,304.1542663574219,0.457765132188797,0.0648906826972961,0.30994313955307,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,291.28045654296875,291.1929626464844,1.0,0.4085947871208191,0.851442277431488,0.851442277431488,1.0,1.0,-1.8901621103286743,0.8362920880317688,1.0538699626922607,0.4074854254722595,0.0,0.0,0.6183881163597107,116.7442626953125,84.0,23.933406829833984,-17226.333984375,758.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.75,21240.0,0.0,0.0,0.3950066268444061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542475461959839,0.7542560696601868,-8.534968401363585e-06,0.0,0.0004008815158158,0.0,0.0,73.93946838378906,0.0,0.0,0.0,0.4697105586528778,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860405653715133,-3762.68310546875,304.1640625,0.7641947269439697,0.2625842988491058,0.2395827770233154,293.29815673828125,297.1499938964844,293.1499938964844,0.1435281187295913,-3220.59716796875,304.1669006347656,0.7156023383140564,0.2122218459844589,0.2050213664770126,293.2408447265625,297.1499938964844,293.1499938964844,0.323596328496933,-4536.8994140625,304.16278076171875,0.8830143809318542,0.4102662801742553,0.2889080345630646,293.2923278808594,297.1499938964844,293.1499938964844,0.4677459299564361,-8198.3818359375,304.16876220703125,0.978896141052246,0.5491924285888672,0.5218292474746704,293.1900634765625,297.1499938964844,293.1499938964844,0.0244549512863159,-4807.84716796875,304.15399169921875,0.4661728143692016,0.0644328370690345,0.3063695728778839,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,291.2792663574219,291.17315673828125,1.0,0.3998416662216186,0.8505884408950806,0.8505884408950806,1.0,1.0,-1.8744953870773315,0.8287582397460938,1.0457371473312378,0.4031857848167419,0.0,0.0,0.6178528666496277,108.6128158569336,84.0,-2.3212122917175293,-16985.28125,720.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00408935546875,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.36328125,21240.0,0.0,0.0,0.3916926383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317764163017273,0.7317845225334167,-8.092838470474817e-06,0.0,0.0003975182480644,0.0,0.0,67.91617584228516,0.0,0.0,0.0,0.4715696573257446,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854003518819809,-3752.2255859375,304.1642150878906,0.7666223049163818,0.2620547115802765,0.2390315681695938,293.29803466796875,297.1499938964844,293.1499938964844,0.1427827924489975,-3207.069580078125,304.16705322265625,0.7174740433692932,0.2114982903003692,0.2042584419250488,293.2406311035156,297.1499938964844,293.1499938964844,0.3229259550571441,-4529.3291015625,304.1630859375,0.8862259387969971,0.4098507165908813,0.2885608971118927,293.2919616699219,297.1499938964844,293.1499938964844,0.4667135775089264,-8183.86572265625,304.1693115234375,0.9819470643997192,0.5485416650772095,0.52113938331604,293.1895751953125,297.1499938964844,293.1499938964844,0.0242919754236936,-4791.80029296875,304.1540222167969,0.4683538377285003,0.0643250569701194,0.3054971396923065,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,291.2789306640625,291.179931640625,1.0,0.3975833058357239,0.8503749966621399,0.8503749966621399,1.0,1.0,-1.8706244230270384,0.8268985748291016,1.043725848197937,0.4021196067333221,0.0,0.0,0.6164047718048096,106.52410888671876,72.0,8.627668380737305,-16959.013671875,710.7579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.080078125,21240.0,0.0,0.0,0.3908365070819855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301463484764099,0.7301544547080994,-8.071971024037339e-06,0.0,0.0003966493823099,0.0,0.0,67.56358337402344,0.0,0.0,0.0,0.4707218408584595,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823937892913818,-3703.28125,304.1644592285156,0.7806798815727234,0.2594371736049652,0.236294224858284,293.2973022460937,297.1499938964844,293.1499938964844,0.1392060965299606,-3142.192138671875,304.16729736328125,0.7279782295227051,0.2078947573900222,0.2004489749670028,293.239501953125,297.1499938964844,293.1499938964844,0.3198597729206085,-4494.982421875,304.1637878417969,0.904460072517395,0.4077821373939514,0.2868247926235199,293.2901916503906,297.1499938964844,293.1499938964844,0.4619366228580475,-8117.37841796875,304.1707763671875,0.9974269270896912,0.545304000377655,0.5176954865455627,293.1871337890625,297.1499938964844,293.1499938964844,0.0235400851815938,-4717.54931640625,304.1539306640625,0.4791572391986847,0.0638209283351898,0.3012565374374389,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,291.2774353027344,291.2001953125,1.0,0.3859321773052215,0.849307656288147,0.849307656288147,1.0,1.0,-1.8514405488967896,0.81769198179245,1.0337485074996948,0.3968194127082824,0.0,0.0,0.6080159544944763,95.85719299316406,60.0,18.25096321105957,-16748.86328125,662.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.24609375,21240.0,0.0,0.0,0.3863652646541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130705714225769,0.713078498840332,-7.928690138214733e-06,0.0,0.0003921116294804,0.0,0.0,64.41898345947266,0.0,0.0,0.0,0.4639975428581238,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823937892913818,-3703.28125,304.1644592285156,0.7806798815727234,0.2594371736049652,0.236294224858284,293.2973022460937,297.1499938964844,293.1499938964844,0.1392060965299606,-3142.192138671875,304.16729736328125,0.7279782295227051,0.2078947573900222,0.2004489749670028,293.239501953125,297.1499938964844,293.1499938964844,0.3198597729206085,-4494.982421875,304.1637878417969,0.904460072517395,0.4077821373939514,0.2868247926235199,293.2901916503906,297.1499938964844,293.1499938964844,0.4619366228580475,-8117.37841796875,304.1707763671875,0.9974269270896912,0.545304000377655,0.5176954865455627,293.1871337890625,297.1499938964844,293.1499938964844,0.0235400851815938,-4717.54931640625,304.1539306640625,0.4791572391986847,0.0638209283351898,0.3012565374374389,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,291.2774353027344,291.2001953125,1.0,0.3859321773052215,0.849307656288147,0.849307656288147,1.0,1.0,-1.8514405488967896,0.81769198179245,1.0337485074996948,0.3968194127082824,0.0,0.0,0.6080159544944763,95.85719299316406,60.0,18.25096321105957,-16748.86328125,662.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.24609375,21240.0,0.0,0.0,0.3863652646541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130705714225769,0.713078498840332,-7.928690138214733e-06,0.0,0.0003921116294804,0.0,0.0,64.41898345947266,0.0,0.0,0.0,0.4639975428581238,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809648275375366,-3679.984375,304.1644287109375,0.7870253920555115,0.258171945810318,0.2349889725446701,293.2968139648437,297.1499938964844,293.1499938964844,0.1374819427728653,-3110.814453125,304.16729736328125,0.7324671149253845,0.206126183271408,0.1986002027988433,293.23883056640625,297.1499938964844,293.1499938964844,0.3183999955654144,-4478.6474609375,304.1639404296875,0.9132044315338136,0.4067828059196472,0.2859989702701568,293.2864074707031,297.1499938964844,293.1499938964844,0.4520542919635772,-7972.83740234375,304.18524169921875,0.9990000128746032,0.5442638397216797,0.5082829594612122,293.1857604980469,297.1499938964844,293.1499938964844,0.0232226401567459,-4685.69921875,304.1537780761719,0.4834631085395813,0.0636158883571624,0.2994568049907684,291.2088317871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,291.2756652832031,291.2109375,1.0,0.3796046376228332,0.8487740159034729,0.8487740159034729,1.0,1.0,-1.833191394805908,0.8088821768760681,1.024309158325195,0.3922136127948761,0.0,0.0,0.6032089591026306,91.28934478759766,60.0,27.37248039245605,-16597.921875,634.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15020751953125,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.109375,20160.0,0.0,0.0,0.3839406073093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036558985710144,0.70366370677948,-7.849925168557093e-06,0.0,0.0003896509006153,0.0,0.0,62.725128173828125,0.0,0.0,0.0,0.4453298449516296,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798213273286819,-3661.677490234375,304.16387939453125,0.7932316064834595,0.2569133639335632,0.2337197214365005,293.2963256835937,297.1499938964844,293.1499938964844,0.1359805911779403,-3083.758056640625,304.1668701171875,0.7368119955062866,0.2043622881174087,0.1967864334583282,293.2381591796875,297.1499938964844,293.1499938964844,0.3174094259738922,-4467.96240234375,304.1631774902344,0.922186315059662,0.4057883620262146,0.2851988077163696,293.2740173339844,297.1499938964844,293.1499938964844,0.4378547966480255,-7765.64990234375,304.20458984375,0.9990000128746032,0.5449615716934204,0.4940937757492065,293.1843566894531,297.1499938964844,293.1499938964844,0.0229919459670782,-4663.396484375,304.15350341796875,0.4875771701335907,0.0634397938847541,0.2978967130184173,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,291.2709045410156,291.2034912109375,1.0,0.372823417186737,0.8482893705368042,0.8482893705368042,1.0,1.0,-1.8096529245376587,0.7975874543190002,1.0120654106140137,0.3861598074436188,0.0,0.0,0.5998926162719727,86.95645904541016,48.0,4.963047504425049,-16297.9970703125,604.2127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20525.65234375,20160.0,0.0,0.0,0.3810903131961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787945032119751,0.678801953792572,-7.439839919243241e-06,0.0,0.0003867582126986,0.0,0.0,57.1381950378418,0.0,0.0,0.0,0.4466565251350403,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766257882118225,-3608.77294921875,304.1645812988281,0.808071494102478,0.2543941140174866,0.2311664819717407,293.2955322265625,297.1499938964844,293.1499938964844,0.1322907507419586,-3015.62255859375,304.1674194335937,0.7476235032081604,0.200813889503479,0.1931290477514267,293.237060546875,297.1499938964844,293.1499938964844,0.3138178884983063,-4427.05859375,304.164794921875,0.943640947341919,0.4037772715091705,0.2835783958435058,293.2278747558594,297.1499938964844,293.1499938964844,0.4039348065853119,-7270.66796875,304.2427978515625,0.9990000128746032,0.551119327545166,0.4629120826721191,293.1813659667969,297.1499938964844,293.1499938964844,0.0224165245890617,-4602.41748046875,304.1532897949219,0.497341901063919,0.0631738677620887,0.2950749397277832,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,291.25714111328125,291.251953125,1.0,0.3582302331924438,0.8473200798034668,0.8473200798034668,1.0,1.0,-1.7594231367111206,0.7735283374786377,0.9858947992324828,0.3733065724372864,0.0,0.0,0.5841100811958313,77.87528228759766,51.0,50.18560791015625,-15900.2705078125,542.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.373046875,20160.0,0.0,0.0,0.3744637370109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513811945915222,0.65138840675354,-7.204324901977088e-06,0.0,0.0003800331032834,0.0,0.0,52.57720947265625,0.0,0.0,0.0,0.4356440305709839,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766257882118225,-3608.77294921875,304.1645812988281,0.808071494102478,0.2543941140174866,0.2311664819717407,293.2955322265625,297.1499938964844,293.1499938964844,0.1322907507419586,-3015.62255859375,304.1674194335937,0.7476235032081604,0.200813889503479,0.1931290477514267,293.237060546875,297.1499938964844,293.1499938964844,0.3138178884983063,-4427.05859375,304.164794921875,0.943640947341919,0.4037772715091705,0.2835783958435058,293.2278747558594,297.1499938964844,293.1499938964844,0.4039348065853119,-7270.66796875,304.2427978515625,0.9990000128746032,0.551119327545166,0.4629120826721191,293.1813659667969,297.1499938964844,293.1499938964844,0.0224165245890617,-4602.41748046875,304.1532897949219,0.497341901063919,0.0631738677620887,0.2950749397277832,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,291.25714111328125,291.251953125,1.0,0.3582302331924438,0.8473200798034668,0.8473200798034668,1.0,1.0,-1.7594231367111206,0.7735283374786377,0.9858947992324828,0.3733065724372864,0.0,0.0,0.5841100811958313,77.87528228759766,51.0,50.18560791015625,-15900.2705078125,542.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,20463.373046875,20160.0,0.0,0.0,0.3744637370109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513811945915222,0.65138840675354,-7.204324901977088e-06,0.0,0.0003800331032834,0.0,0.0,52.57720947265625,0.0,0.0,0.0,0.4356440305709839,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739458888769149,-3564.823486328125,304.1641540527344,0.8179203867912292,0.2518506348133087,0.2287016063928604,293.295166015625,297.1499938964844,293.1499938964844,0.1289965361356735,-2954.99365234375,304.1670837402344,0.754718542098999,0.1972072124481201,0.1895350962877273,293.2363586425781,297.1499938964844,293.1499938964844,0.3110183775424957,-4395.7783203125,304.1644592285156,0.9584805369377136,0.4017155170440674,0.2820046544075012,293.16754150390625,297.1499938964844,293.1499938964844,0.3797293603420257,-6922.642578125,304.2514343261719,0.9990000128746032,0.5613744854927063,0.4411376118659973,293.1786499023437,297.1499938964844,293.1499938964844,0.0220474991947412,-4563.63818359375,304.1528015136719,0.5047975182533264,0.0629326328635215,0.2930392324924469,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,291.2501220703125,291.2698669433594,1.0,0.3482189476490021,0.8463507890701294,0.8463507890701294,1.0,1.0,-1.721657395362854,0.7555445432662964,0.9661127924919128,0.3633508682250976,0.0,0.0,0.5663008689880371,71.79673767089844,69.0,26.81503677368164,-15470.8203125,500.00140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.8515625,19080.0,0.0,0.0,0.3664465248584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135833859443665,0.6135903000831604,-6.918839062564075e-06,0.0,0.0003718966327141,0.0,0.0,46.87273406982422,0.0,0.0,0.0,0.4067379832267761,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739458888769149,-3564.823486328125,304.1641540527344,0.8179203867912292,0.2518506348133087,0.2287016063928604,293.295166015625,297.1499938964844,293.1499938964844,0.1289965361356735,-2954.99365234375,304.1670837402344,0.754718542098999,0.1972072124481201,0.1895350962877273,293.2363586425781,297.1499938964844,293.1499938964844,0.3110183775424957,-4395.7783203125,304.1644592285156,0.9584805369377136,0.4017155170440674,0.2820046544075012,293.16754150390625,297.1499938964844,293.1499938964844,0.3797293603420257,-6922.642578125,304.2514343261719,0.9990000128746032,0.5613744854927063,0.4411376118659973,293.1786499023437,297.1499938964844,293.1499938964844,0.0220474991947412,-4563.63818359375,304.1528015136719,0.5047975182533264,0.0629326328635215,0.2930392324924469,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,291.2501220703125,291.2698669433594,1.0,0.3482189476490021,0.8463507890701294,0.8463507890701294,1.0,1.0,-1.721657395362854,0.7555445432662964,0.9661127924919128,0.3633508682250976,0.0,0.0,0.5663008689880371,71.79673767089844,69.0,26.81503677368164,-15470.8203125,500.00140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20484.8515625,19080.0,0.0,0.0,0.3664465248584747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135833859443665,0.6135903000831604,-6.918839062564075e-06,0.0,0.0003718966327141,0.0,0.0,46.87273406982422,0.0,0.0,0.0,0.4067379832267761,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724358052015304,-3541.384521484375,304.1620178222656,0.8155485987663269,0.2492458373308181,0.2263831049203872,293.2952880859375,297.1499938964844,293.1499938964844,0.1265684068202972,-2911.367919921875,304.1654663085937,0.7504746317863464,0.1935013532638549,0.1860595494508743,293.2359924316406,297.1499938964844,293.1499938964844,0.3102148771286011,-4388.33740234375,304.1610717773437,0.9570696353912354,0.3995997905731201,0.2805446982383728,293.1223449707031,297.1499938964844,293.1499938964844,0.3786477148532867,-6923.57568359375,304.2186889648437,0.9990000128746032,0.5701614022254944,0.4406845569610595,293.17657470703125,297.1499938964844,293.1499938964844,0.0219750553369522,-4559.970703125,304.1520080566406,0.5041564106941223,0.0626259818673133,0.2917227447032928,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,291.2542419433594,291.22100830078125,1.0,0.3472558856010437,0.8457851409912109,0.8457851409912109,1.0,1.0,-1.7108030319213867,0.7505217790603638,0.960281252861023,0.3598857223987579,0.0,0.0,0.5601909160614014,71.43836975097656,87.0,-29.96737289428711,-15176.150390625,492.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.49609375,19080.0,0.0,0.0,0.3570533394813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783551335334778,0.5783615112304688,-6.396013759513153e-06,0.0,0.0003623637312557,0.0,0.0,40.55846405029297,0.0,0.0,0.0,0.4035136699676513,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724358052015304,-3541.384521484375,304.1620178222656,0.8155485987663269,0.2492458373308181,0.2263831049203872,293.2952880859375,297.1499938964844,293.1499938964844,0.1265684068202972,-2911.367919921875,304.1654663085937,0.7504746317863464,0.1935013532638549,0.1860595494508743,293.2359924316406,297.1499938964844,293.1499938964844,0.3102148771286011,-4388.33740234375,304.1610717773437,0.9570696353912354,0.3995997905731201,0.2805446982383728,293.1223449707031,297.1499938964844,293.1499938964844,0.3786477148532867,-6923.57568359375,304.2186889648437,0.9990000128746032,0.5701614022254944,0.4406845569610595,293.17657470703125,297.1499938964844,293.1499938964844,0.0219750553369522,-4559.970703125,304.1520080566406,0.5041564106941223,0.0626259818673133,0.2917227447032928,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,291.2542419433594,291.22100830078125,1.0,0.3472558856010437,0.8457851409912109,0.8457851409912109,1.0,1.0,-1.7108030319213867,0.7505217790603638,0.960281252861023,0.3598857223987579,0.0,0.0,0.5601909160614014,71.43836975097656,87.0,-29.96737289428711,-15176.150390625,492.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425354003906,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.49609375,19080.0,0.0,0.0,0.3570533394813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783551335334778,0.5783615112304688,-6.396013759513153e-06,0.0,0.0003623637312557,0.0,0.0,40.55846405029297,0.0,0.0,0.0,0.4035136699676513,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707380264997482,-3514.29931640625,304.1607971191406,0.8030067682266235,0.2465779781341552,0.2241564095020294,293.2958679199219,297.1499938964844,293.1499938964844,0.1239969059824943,-2864.45263671875,304.1645812988281,0.7374883890151978,0.1897066980600357,0.182653397321701,293.2360534667969,297.1499938964844,293.1499938964844,0.3090365827083587,-4376.0400390625,304.1593017578125,0.9424169659614564,0.3974118232727051,0.2791543006896972,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759500980377,-7172.9306640625,304.1692199707031,0.9990000128746032,0.5720809698104858,0.457253485918045,293.1753234863281,297.1499938964844,293.1499938964844,0.021908089518547,-4555.41748046875,304.1514587402344,0.4969192445278168,0.0622084960341453,0.2907733917236328,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,291.2536926269531,291.18975830078125,1.0,0.3529805541038513,0.8452194929122925,0.8452194929122925,1.0,1.0,-1.7211134433746338,0.755578339099884,0.965535044670105,0.3617066144943237,0.0,0.0,0.5557723045349121,75.60459899902344,105.0,-47.42317199707031,-15137.912109375,510.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479844629764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56535404920578,0.5653603076934814,-6.278938144532731e-06,0.0,0.0003531599941197,0.0,0.0,38.74137878417969,0.0,0.0,0.0,0.3984781503677368,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707380264997482,-3514.29931640625,304.1607971191406,0.8030067682266235,0.2465779781341552,0.2241564095020294,293.2958679199219,297.1499938964844,293.1499938964844,0.1239969059824943,-2864.45263671875,304.1645812988281,0.7374883890151978,0.1897066980600357,0.182653397321701,293.2360534667969,297.1499938964844,293.1499938964844,0.3090365827083587,-4376.0400390625,304.1593017578125,0.9424169659614564,0.3974118232727051,0.2791543006896972,293.11676025390625,297.1499938964844,293.1499938964844,0.3943759500980377,-7172.9306640625,304.1692199707031,0.9990000128746032,0.5720809698104858,0.457253485918045,293.1753234863281,297.1499938964844,293.1499938964844,0.021908089518547,-4555.41748046875,304.1514587402344,0.4969192445278168,0.0622084960341453,0.2907733917236328,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,291.2536926269531,291.18975830078125,1.0,0.3529805541038513,0.8452194929122925,0.8452194929122925,1.0,1.0,-1.7211134433746338,0.755578339099884,0.965535044670105,0.3617066144943237,0.0,0.0,0.5557723045349121,75.60459899902344,105.0,-47.42317199707031,-15137.912109375,510.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.017578125,19080.0,0.0,0.0,0.3479844629764557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56535404920578,0.5653603076934814,-6.278938144532731e-06,0.0,0.0003531599941197,0.0,0.0,38.74137878417969,0.0,0.0,0.0,0.3984781503677368,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700530499219894,-3503.596923828125,304.1600952148437,0.793932318687439,0.2452228814363479,0.2230709940195083,293.2962646484375,297.1499938964844,293.1499938964844,0.1228272691369056,-2843.229736328125,304.1640625,0.7289902567863464,0.1877785325050354,0.1809707283973693,293.2362060546875,297.1499938964844,293.1499938964844,0.3087278008460998,-4373.1796875,304.1581726074219,0.9313360452651978,0.396293044090271,0.2784776985645294,293.1299743652344,297.1499938964844,293.1499938964844,0.4077052474021911,-7376.65185546875,304.1415100097656,0.9990000128746032,0.569918155670166,0.4703703820705414,293.1752319335937,297.1499938964844,293.1499938964844,0.0218841321766376,-4554.78173828125,304.1512145996094,0.4916078746318817,0.061910480260849,0.2901969850063324,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,291.2503662109375,291.165771484375,1.0,0.3578023612499237,0.8449366688728333,0.8449366688728333,1.0,1.0,-1.7320302724838257,0.7608435750007629,0.9711867570877076,0.3640859127044678,0.0,0.0,0.5569221377372742,79.0740966796875,105.0,-56.09523391723633,-15179.8466796875,528.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.01953125,18000.0,0.0,0.0,0.3438757359981537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564714252948761,0.5647205114364624,-6.258720077312319e-06,0.0,0.000348990142811,0.0,0.0,38.57920837402344,0.0,0.0,0.0,0.3830703496932983,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698534339666366,-3501.5771484375,304.1585998535156,0.7837685346603394,0.2438543140888214,0.2220006436109542,293.2967529296875,297.1499938964844,293.1499938964844,0.122000977396965,-2828.9853515625,304.1629943847656,0.7195146679878235,0.1858296394348144,0.1792978197336197,293.2364196777344,297.1499938964844,293.1499938964844,0.3092934489250183,-4380.87060546875,304.1556091308594,0.918692111968994,0.3951603770256042,0.2778114676475525,293.1532287597656,297.1499938964844,293.1499938964844,0.4250617921352386,-7638.01611328125,304.1114501953125,0.9990000128746032,0.5656137466430664,0.4860407412052154,293.17547607421875,297.1499938964844,293.1499938964844,0.0219214856624603,-4562.86376953125,304.15093994140625,0.4853976368904114,0.0615431033074855,0.2894559800624847,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,291.2472229003906,291.1070251464844,1.0,0.3636705279350281,0.844375491142273,0.844375491142273,1.0,1.0,-1.7458584308624268,0.7674642205238342,0.9783942103385924,0.3672049045562744,0.0,0.0,0.5644142031669617,83.36182403564453,108.0,-106.79911041259766,-15135.2841796875,549.7393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.791015625,18000.0,0.0,0.0,0.3400083482265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564298629760742,0.5564358234405518,-5.9759331634268165e-06,0.0,0.0003450652584433,0.0,0.0,36.39920425415039,0.0,0.0,0.0,0.3901426792144775,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680183261632919,-3471.56640625,304.15887451171875,0.7679840922355652,0.241133451461792,0.2198076993227005,293.29766845703125,297.1499938964844,293.1499938964844,0.1192917972803115,-2778.6650390625,304.1632385253906,0.7028688192367554,0.1819296032190323,0.1758768409490585,293.23681640625,297.1499938964844,293.1499938964844,0.3078731298446655,-4364.9736328125,304.15625,0.9003916382789612,0.3928869366645813,0.2764304280281067,293.2181091308594,297.1499938964844,293.1499938964844,0.4513964354991913,-8022.63427734375,304.0812072753906,0.9990000128746032,0.5524138808250427,0.5110160708427429,293.17633056640625,297.1499938964844,293.1499938964844,0.0216111708432436,-4532.13525390625,304.1511535644531,0.4743560254573822,0.0607245564460754,0.2871282994747162,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,291.25201416015625,291.09405517578125,1.0,0.3721896409988403,0.8432530760765076,0.8432530760765076,1.0,1.0,-1.7646610736846924,0.7764155268669128,0.9882454872131348,0.3714800775051117,0.0,0.0,0.5744112133979797,90.40719604492188,111.0,-36.06630325317383,-15349.9287109375,583.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340854942798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768947005271912,0.5769007802009583,-6.0633974499069154e-06,0.0,0.0003390542988199,0.0,0.0,38.68136215209961,0.0,0.0,0.0,0.3964419960975647,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680183261632919,-3471.56640625,304.15887451171875,0.7679840922355652,0.241133451461792,0.2198076993227005,293.29766845703125,297.1499938964844,293.1499938964844,0.1192917972803115,-2778.6650390625,304.1632385253906,0.7028688192367554,0.1819296032190323,0.1758768409490585,293.23681640625,297.1499938964844,293.1499938964844,0.3078731298446655,-4364.9736328125,304.15625,0.9003916382789612,0.3928869366645813,0.2764304280281067,293.2181091308594,297.1499938964844,293.1499938964844,0.4513964354991913,-8022.63427734375,304.0812072753906,0.9990000128746032,0.5524138808250427,0.5110160708427429,293.17633056640625,297.1499938964844,293.1499938964844,0.0216111708432436,-4532.13525390625,304.1511535644531,0.4743560254573822,0.0607245564460754,0.2871282994747162,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,291.25201416015625,291.09405517578125,1.0,0.3721896409988403,0.8432530760765076,0.8432530760765076,1.0,1.0,-1.7646610736846924,0.7764155268669128,0.9882454872131348,0.3714800775051117,0.0,0.0,0.5744112133979797,90.40719604492188,111.0,-36.06630325317383,-15349.9287109375,583.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.3340854942798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768947005271912,0.5769007802009583,-6.0633974499069154e-06,0.0,0.0003390542988199,0.0,0.0,38.68136215209961,0.0,0.0,0.0,0.3964419960975647,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659127473831176,-3436.55322265625,304.1594543457031,0.7518004179000854,0.238472044467926,0.2177118211984634,293.2982177734375,297.1499938964844,293.1499938964844,0.1164081990718841,-2724.39501953125,304.16363525390625,0.6845234632492065,0.1780739724636078,0.172540009021759,293.2371520996094,297.1499938964844,293.1499938964844,0.3058308660984039,-4341.62646484375,304.1576538085937,0.8820297122001648,0.3906190991401672,0.2750877141952514,293.27716064453125,297.1499938964844,293.1499938964844,0.4556781649589538,-8071.388671875,304.0996398925781,0.9873887300491332,0.5386399626731873,0.5136787295341492,293.1773376464844,297.1499938964844,293.1499938964844,0.0212370883673429,-4492.5947265625,304.1513977050781,0.4589735269546509,0.0598520673811435,0.2847895622253418,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,291.2696533203125,291.1040344238281,1.0,0.3784890472888946,0.842130720615387,0.842130720615387,1.0,1.0,-1.7569174766540527,0.7726465463638306,0.9842709302902222,0.3693110644817352,0.0,0.0,0.5813009738922119,98.38485717773438,114.0,12.764790534973145,-15324.4326171875,602.0203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.541015625,18000.0,0.0,0.0,0.3304193615913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920647978782654,0.5920709371566772,-6.17052228335524e-06,0.0,0.0003353336360305,0.0,0.0,40.65485382080078,0.0,0.0,0.0,0.4019920825958252,4.0,0.0,1.0
