time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659127473831176,-3436.55322265625,304.1594543457031,0.7518004179000854,0.238472044467926,0.2177118211984634,293.2982177734375,297.1499938964844,293.1499938964844,0.1164081990718841,-2724.39501953125,304.16363525390625,0.6845234632492065,0.1780739724636078,0.172540009021759,293.2371520996094,297.1499938964844,293.1499938964844,0.3058308660984039,-4341.62646484375,304.1576538085937,0.8820297122001648,0.3906190991401672,0.2750877141952514,293.27716064453125,297.1499938964844,293.1499938964844,0.4556781649589538,-8071.388671875,304.0996398925781,0.9873887300491332,0.5386399626731873,0.5136787295341492,293.1773376464844,297.1499938964844,293.1499938964844,0.0212370883673429,-4492.5947265625,304.1513977050781,0.4589735269546509,0.0598520673811435,0.2847895622253418,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,291.2696533203125,291.1040344238281,1.0,0.3784890472888946,0.842130720615387,0.842130720615387,1.0,1.0,-1.7569174766540527,0.7726465463638306,0.9842709302902222,0.3693110644817352,0.0,0.0,0.5813009738922119,98.38485717773438,114.0,12.764790534973145,-15324.4326171875,602.0203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.541015625,18000.0,0.0,0.0,0.3304193615913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920647978782654,0.5920709371566772,-6.17052228335524e-06,0.0,0.0003353336360305,0.0,0.0,40.65485382080078,0.0,0.0,0.0,0.4019920825958252,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634433716535568,-3394.962158203125,304.1603698730469,0.7385420799255371,0.2357753366231918,0.2155952453613281,293.2989196777344,297.1499938964844,293.1499938964844,0.1132825165987014,-2664.844970703125,304.1642761230469,0.6686865091323853,0.174177274107933,0.1691788583993911,293.23785400390625,297.1499938964844,293.1499938964844,0.3030597269535064,-4309.66064453125,304.1596374511719,0.8667978048324585,0.3882699906826019,0.2736982107162475,293.29742431640625,297.1499938964844,293.1499938964844,0.4477472901344299,-7944.8369140625,304.12896728515625,0.969075083732605,0.5312566757202148,0.5057402849197388,293.17852783203125,297.1499938964844,293.1499938964844,0.0207509957253932,-4438.83056640625,304.1517333984375,0.4446485042572021,0.0589170567691326,0.2820720970630646,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,291.2779541015625,291.1347961425781,1.0,0.3825336992740631,0.8408659100532532,0.8408659100532532,1.0,1.0,-1.735895752906799,0.7625948190689087,0.9733009338378906,0.3636097908020019,0.0,0.0,0.5806505084037781,105.52179718017578,117.0,26.922510147094727,-15105.32421875,608.6574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41796875,18000.0,0.0,0.0,0.3279473781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942078828811646,0.5942140817642212,-6.210582796484232e-06,0.0,0.000332824914949,0.0,0.0,41.072662353515625,0.0,0.0,0.0,0.4030855298042297,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634433716535568,-3394.962158203125,304.1603698730469,0.7385420799255371,0.2357753366231918,0.2155952453613281,293.2989196777344,297.1499938964844,293.1499938964844,0.1132825165987014,-2664.844970703125,304.1642761230469,0.6686865091323853,0.174177274107933,0.1691788583993911,293.23785400390625,297.1499938964844,293.1499938964844,0.3030597269535064,-4309.66064453125,304.1596374511719,0.8667978048324585,0.3882699906826019,0.2736982107162475,293.29742431640625,297.1499938964844,293.1499938964844,0.4477472901344299,-7944.8369140625,304.12896728515625,0.969075083732605,0.5312566757202148,0.5057402849197388,293.17852783203125,297.1499938964844,293.1499938964844,0.0207509957253932,-4438.83056640625,304.1517333984375,0.4446485042572021,0.0589170567691326,0.2820720970630646,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,291.2779541015625,291.1347961425781,1.0,0.3825336992740631,0.8408659100532532,0.8408659100532532,1.0,1.0,-1.735895752906799,0.7625948190689087,0.9733009338378906,0.3636097908020019,0.0,0.0,0.5806505084037781,105.52179718017578,117.0,26.922510147094727,-15105.32421875,608.6574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41796875,18000.0,0.0,0.0,0.3279473781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942078828811646,0.5942140817642212,-6.210582796484232e-06,0.0,0.000332824914949,0.0,0.0,41.072662353515625,0.0,0.0,0.0,0.4030855298042297,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612035632133484,-3357.50537109375,304.16064453125,0.7287718057632446,0.2331198006868362,0.2134205400943756,293.2995300292969,297.1499938964844,293.1499938964844,0.1102916523814201,-2607.8916015625,304.1644897460937,0.6564423441886902,0.1702801436185836,0.16572205722332,293.238525390625,297.1499938964844,293.1499938964844,0.3006789982318878,-4282.578125,304.1603698730469,0.8558873534202576,0.385911226272583,0.2722283899784088,293.3030700683594,297.1499938964844,293.1499938964844,0.4430354535579681,-7871.294921875,304.14361572265625,0.955042839050293,0.5263616442680359,0.5009900331497192,293.17926025390625,297.1499938964844,293.1499938964844,0.0202909614890813,-4388.49365234375,304.15191650390625,0.4344276189804077,0.0580425634980201,0.2791423499584198,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,291.280517578125,291.1474609375,1.0,0.3854242861270904,0.8396010994911194,0.8396010994911194,1.0,1.0,-1.7181469202041626,0.7541079521179199,0.964038908481598,0.3587503731250763,0.0,0.0,0.5802145004272461,110.9661865234375,120.0,20.40884017944336,-14903.8671875,612.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.3260382115840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942135453224182,0.5942197442054749,-6.215295798028819e-06,0.0,0.0003308873274363,0.0,0.0,41.09858703613281,0.0,0.0,0.0,0.4031466543674469,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612035632133484,-3357.50537109375,304.16064453125,0.7287718057632446,0.2331198006868362,0.2134205400943756,293.2995300292969,297.1499938964844,293.1499938964844,0.1102916523814201,-2607.8916015625,304.1644897460937,0.6564423441886902,0.1702801436185836,0.16572205722332,293.238525390625,297.1499938964844,293.1499938964844,0.3006789982318878,-4282.578125,304.1603698730469,0.8558873534202576,0.385911226272583,0.2722283899784088,293.3030700683594,297.1499938964844,293.1499938964844,0.4430354535579681,-7871.294921875,304.14361572265625,0.955042839050293,0.5263616442680359,0.5009900331497192,293.17926025390625,297.1499938964844,293.1499938964844,0.0202909614890813,-4388.49365234375,304.15191650390625,0.4344276189804077,0.0580425634980201,0.2791423499584198,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,291.280517578125,291.1474609375,1.0,0.3854242861270904,0.8396010994911194,0.8396010994911194,1.0,1.0,-1.7181469202041626,0.7541079521179199,0.964038908481598,0.3587503731250763,0.0,0.0,0.5802145004272461,110.9661865234375,120.0,20.40884017944336,-14903.8671875,612.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.3260382115840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942135453224182,0.5942197442054749,-6.215295798028819e-06,0.0,0.0003308873274363,0.0,0.0,41.09858703613281,0.0,0.0,0.0,0.4031466543674469,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601169258356094,-3339.334716796875,304.1606750488281,0.724593460559845,0.2318221926689148,0.2123431265354156,293.2997131347656,297.1499938964844,293.1499938964844,0.1088163629174232,-2579.712646484375,304.16455078125,0.6511597037315369,0.1683498322963714,0.163991242647171,293.2387390136719,297.1499938964844,293.1499938964844,0.2995190024375915,-4269.42236328125,304.1606140136719,0.8513754606246948,0.3847424685955047,0.2714875936508178,293.3040466308594,297.1499938964844,293.1499938964844,0.4409995675086975,-7840.31396484375,304.1484375,0.9489653706550598,0.5242334008216858,0.4990180134773254,293.179443359375,297.1499938964844,293.1499938964844,0.0200782101601362,-4365.02490234375,304.1519470214844,0.4303151071071625,0.0576390698552131,0.2777513563632965,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,291.2809753417969,291.1521911621094,1.0,0.3865850865840912,0.8389686942100525,0.8389686942100525,1.0,1.0,-1.709847331047058,0.7501387000083923,0.9597086310386658,0.3564761579036712,0.0,0.0,0.5796051621437073,113.29689025878906,120.0,16.97087860107422,-14806.4951171875,613.4331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.873046875,18000.0,0.0,0.0,0.3252308964729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933623313903809,0.5933685302734375,-6.211372237885371e-06,0.0,0.0003300679964013,0.0,0.0,40.9968147277832,0.0,0.0,0.0,0.4028574526309967,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.159052699804306,-3321.532470703125,304.1606750488281,0.7206993103027344,0.2305444329977035,0.2112766206264495,293.2998046875,297.1499938964844,293.1499938964844,0.1073576882481575,-2551.787841796875,304.16455078125,0.6462765336036682,0.1664342433214187,0.1622661799192428,293.23895263671875,297.1499938964844,293.1499938964844,0.2983781993389129,-4256.5,304.1607360839844,0.8472886085510254,0.3835813105106354,0.2707465887069702,293.304443359375,297.1499938964844,293.1499938964844,0.4390445649623871,-7810.99462890625,304.1522521972656,0.943309247493744,0.5222018361091614,0.4971604347229004,293.17950439453125,297.1499938964844,293.1499938964844,0.0198770575225353,-4342.71044921875,304.1519775390625,0.4266715943813324,0.0572543963789939,0.2764168679714203,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,291.2811279296875,291.1561889648437,1.0,0.387612521648407,0.8385441303253174,0.8385441303253174,1.0,1.0,-1.7017730474472046,0.7462960481643677,0.9554769992828368,0.3542844653129577,0.0,0.0,0.5788154006004333,115.44852447509766,108.0,14.297930717468262,-14712.7373046875,614.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.548828125,18000.0,0.0,0.0,0.3244836330413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921348929405212,0.5921410918235779,-6.2042722674959805e-06,0.0,0.0003293096378911,0.0,0.0,40.84260559082031,0.0,0.0,0.0,0.4024215042591095,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568008959293365,-3283.72021484375,304.160888671875,0.7191410064697266,0.2280909121036529,0.2090167701244354,293.2995910644531,297.1499938964844,293.1499938964844,0.1043248325586319,-2493.422607421875,304.1647644042969,0.6423947811126709,0.16268390417099,0.1586649119853973,293.239013671875,297.1499938964844,293.1499938964844,0.2959034442901611,-4228.35498046875,304.1612854003906,0.8467287421226501,0.3813144862651825,0.2691362798213959,293.3042297363281,297.1499938964844,293.1499938964844,0.4349553883075714,-7750.6708984375,304.15826416015625,0.9420207738876344,0.5183324217796326,0.4934450089931488,293.17919921875,297.1499938964844,293.1499938964844,0.0193801838904619,-4286.888671875,304.1521301269531,0.4249358475208282,0.0565663799643516,0.273053914308548,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,291.2807922363281,291.16558837890625,1.0,0.3843004405498504,0.8376950621604919,0.8376950621604919,1.0,1.0,-1.6843048334121704,0.7379862666130066,0.9463185667991638,0.3496036231517792,0.0,0.0,0.576255738735199,114.3340835571289,96.0,13.903138160705566,-14523.861328125,598.9436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230690360069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881840586662292,0.5881901979446411,-6.180217496876139e-06,0.0,0.0003278740041423,0.0,0.0,40.34219741821289,0.0,0.0,0.0,0.4009937942028045,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568008959293365,-3283.72021484375,304.160888671875,0.7191410064697266,0.2280909121036529,0.2090167701244354,293.2995910644531,297.1499938964844,293.1499938964844,0.1043248325586319,-2493.422607421875,304.1647644042969,0.6423947811126709,0.16268390417099,0.1586649119853973,293.239013671875,297.1499938964844,293.1499938964844,0.2959034442901611,-4228.35498046875,304.1612854003906,0.8467287421226501,0.3813144862651825,0.2691362798213959,293.3042297363281,297.1499938964844,293.1499938964844,0.4349553883075714,-7750.6708984375,304.15826416015625,0.9420207738876344,0.5183324217796326,0.4934450089931488,293.17919921875,297.1499938964844,293.1499938964844,0.0193801838904619,-4286.888671875,304.1521301269531,0.4249358475208282,0.0565663799643516,0.273053914308548,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,291.2807922363281,291.16558837890625,1.0,0.3843004405498504,0.8376950621604919,0.8376950621604919,1.0,1.0,-1.6843048334121704,0.7379862666130066,0.9463185667991638,0.3496036231517792,0.0,0.0,0.576255738735199,114.3340835571289,96.0,13.903138160705566,-14523.861328125,598.9436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230690360069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881840586662292,0.5881901979446411,-6.180217496876139e-06,0.0,0.0003278740041423,0.0,0.0,40.34219741821289,0.0,0.0,0.0,0.4009937942028045,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545455306768417,-3245.73779296875,304.1610107421875,0.7223364114761353,0.2257982343435287,0.206753134727478,293.2987060546875,297.1499938964844,293.1499938964844,0.1012843921780586,-2434.553955078125,304.1649169921875,0.642775297164917,0.1590704917907714,0.1550342440605163,293.23858642578125,297.1499938964844,293.1499938964844,0.293347954750061,-4199.25830078125,304.1617736816406,0.8518620133399963,0.3791418373584747,0.2674761116504669,293.3031005859375,297.1499938964844,293.1499938964844,0.4307502806186676,-7689.59912109375,304.1624755859375,0.9482422471046448,0.5146496891975403,0.4897688031196594,293.1783142089844,297.1499938964844,293.1499938964844,0.018867939710617,-4228.2001953125,304.1522827148437,0.4274306297302246,0.0560035295784473,0.2695165872573852,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,291.2797546386719,291.1753845214844,1.0,0.3776997625827789,0.8368459939956665,0.8368459939956665,1.0,1.0,-1.6665738821029663,0.7295591831207275,0.9370147585868835,0.3448731899261474,0.0,0.0,0.5722869038581848,109.31529998779295,84.0,13.62449073791504,-14332.5205078125,572.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215711414813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814862251281738,0.5814923644065857,-6.137856416899012e-06,0.0,0.0003263538237661,0.0,0.0,39.49404144287109,0.0,0.0,0.0,0.3985798060894012,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545455306768417,-3245.73779296875,304.1610107421875,0.7223364114761353,0.2257982343435287,0.206753134727478,293.2987060546875,297.1499938964844,293.1499938964844,0.1012843921780586,-2434.553955078125,304.1649169921875,0.642775297164917,0.1590704917907714,0.1550342440605163,293.23858642578125,297.1499938964844,293.1499938964844,0.293347954750061,-4199.25830078125,304.1617736816406,0.8518620133399963,0.3791418373584747,0.2674761116504669,293.3031005859375,297.1499938964844,293.1499938964844,0.4307502806186676,-7689.59912109375,304.1624755859375,0.9482422471046448,0.5146496891975403,0.4897688031196594,293.1783142089844,297.1499938964844,293.1499938964844,0.018867939710617,-4228.2001953125,304.1522827148437,0.4274306297302246,0.0560035295784473,0.2695165872573852,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,291.2797546386719,291.1753845214844,1.0,0.3776997625827789,0.8368459939956665,0.8368459939956665,1.0,1.0,-1.6665738821029663,0.7295591831207275,0.9370147585868835,0.3448731899261474,0.0,0.0,0.5722869038581848,109.31529998779295,84.0,13.62449073791504,-14332.5205078125,572.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.3215711414813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814862251281738,0.5814923644065857,-6.137856416899012e-06,0.0,0.0003263538237661,0.0,0.0,39.49404144287109,0.0,0.0,0.0,0.3985798060894012,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523447632789611,-3208.592041015625,304.1610107421875,0.7289673686027527,0.2236456722021103,0.2045307457447052,293.2973022460937,297.1499938964844,293.1499938964844,0.0982964858412742,-2376.3701171875,304.1649169921875,0.6463004946708679,0.1555880159139633,0.151435375213623,293.2378234863281,297.1499938964844,293.1499938964844,0.2907963097095489,-4170.20361328125,304.162109375,0.8613986968994141,0.3770507276058197,0.2658056616783142,293.30145263671875,297.1499938964844,293.1499938964844,0.4265277087688446,-7628.904296875,304.16534423828125,0.9595683217048644,0.5111067891120911,0.486138641834259,293.1770324707031,297.1499938964844,293.1499938964844,0.0183765385299921,-4170.7861328125,304.15234375,0.4333823919296264,0.0555491596460342,0.2660429775714874,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,291.2781982421875,291.1845092773437,1.0,0.3688832223415375,0.8360307216644287,0.8360307216644287,1.0,1.0,-1.6490498781204224,0.7212376594543457,0.9278122186660768,0.3402252793312073,0.0,0.0,0.5671388506889343,101.92577362060548,72.0,12.836177825927734,-14142.8720703125,540.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198157250881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724720358848572,0.5724781155586243,-6.079136255721096e-06,0.0,0.0003245722909923,0.0,0.0,38.36077499389648,0.0,0.0,0.0,0.3953260481357574,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523447632789611,-3208.592041015625,304.1610107421875,0.7289673686027527,0.2236456722021103,0.2045307457447052,293.2973022460937,297.1499938964844,293.1499938964844,0.0982964858412742,-2376.3701171875,304.1649169921875,0.6463004946708679,0.1555880159139633,0.151435375213623,293.2378234863281,297.1499938964844,293.1499938964844,0.2907963097095489,-4170.20361328125,304.162109375,0.8613986968994141,0.3770507276058197,0.2658056616783142,293.30145263671875,297.1499938964844,293.1499938964844,0.4265277087688446,-7628.904296875,304.16534423828125,0.9595683217048644,0.5111067891120911,0.486138641834259,293.1770324707031,297.1499938964844,293.1499938964844,0.0183765385299921,-4170.7861328125,304.15234375,0.4333823919296264,0.0555491596460342,0.2660429775714874,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,291.2781982421875,291.1845092773437,1.0,0.3688832223415375,0.8360307216644287,0.8360307216644287,1.0,1.0,-1.6490498781204224,0.7212376594543457,0.9278122186660768,0.3402252793312073,0.0,0.0,0.5671388506889343,101.92577362060548,72.0,12.836177825927734,-14142.8720703125,540.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198157250881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724720358848572,0.5724781155586243,-6.079136255721096e-06,0.0,0.0003245722909923,0.0,0.0,38.36077499389648,0.0,0.0,0.0,0.3953260481357574,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502190679311752,-3172.64013671875,304.160888671875,0.7386786341667175,0.2216123342514038,0.2023646533489227,293.2955017089844,297.1499938964844,293.1499938964844,0.0953809767961502,-2319.34326171875,304.164794921875,0.6527087092399597,0.1522232592105865,0.1478929817676544,293.2368469238281,297.1499938964844,293.1499938964844,0.2882844805717468,-4141.60302734375,304.1622619628906,0.8751076459884644,0.3750258982181549,0.2641410827636719,293.2994384765625,297.1499938964844,293.1499938964844,0.4223464429378509,-7569.208984375,304.16717529296875,0.9743746519088744,0.5076765418052673,0.4825615584850311,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165676236152,-4116.0205078125,304.1523132324219,0.4429015219211578,0.0551819875836372,0.2627106308937073,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,291.2763061523437,291.1924133300781,1.0,0.3585542142391205,0.8352155089378357,0.8352155089378357,1.0,1.0,-1.6319019794464111,0.713097095489502,0.9188048839569092,0.3357033133506775,0.0,0.0,0.5609960556030273,93.0859832763672,60.0,11.308846473693848,-13954.9775390625,505.1700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91796875,18000.0,0.0,0.0,0.3176792860031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614961981773376,0.56150221824646,-6.007159299770137e-06,0.0,0.0003224041138309,0.0,0.0,37.00508117675781,0.0,0.0,0.0,0.3913818001747131,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502190679311752,-3172.64013671875,304.160888671875,0.7386786341667175,0.2216123342514038,0.2023646533489227,293.2955017089844,297.1499938964844,293.1499938964844,0.0953809767961502,-2319.34326171875,304.164794921875,0.6527087092399597,0.1522232592105865,0.1478929817676544,293.2368469238281,297.1499938964844,293.1499938964844,0.2882844805717468,-4141.60302734375,304.1622619628906,0.8751076459884644,0.3750258982181549,0.2641410827636719,293.2994384765625,297.1499938964844,293.1499938964844,0.4223464429378509,-7569.208984375,304.16717529296875,0.9743746519088744,0.5076765418052673,0.4825615584850311,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165676236152,-4116.0205078125,304.1523132324219,0.4429015219211578,0.0551819875836372,0.2627106308937073,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,291.2763061523437,291.1924133300781,1.0,0.3585542142391205,0.8352155089378357,0.8352155089378357,1.0,1.0,-1.6319019794464111,0.713097095489502,0.9188048839569092,0.3357033133506775,0.0,0.0,0.5609960556030273,93.0859832763672,60.0,11.308846473693848,-13954.9775390625,505.1700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.91796875,18000.0,0.0,0.0,0.3176792860031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614961981773376,0.56150221824646,-6.007159299770137e-06,0.0,0.0003224041138309,0.0,0.0,37.00508117675781,0.0,0.0,0.0,0.3913818001747131,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491879522800445,-3155.176025390625,304.1607666015625,0.7448069453239441,0.2206354737281799,0.2013049125671386,293.2944641113281,297.1499938964844,293.1499938964844,0.0939522534608841,-2291.34130859375,304.1647033691406,0.6570690870285034,0.15058134496212,0.1461466699838638,293.2362976074219,297.1499938964844,293.1499938964844,0.2870506048202514,-4127.55419921875,304.1622619628906,0.8836228847503662,0.3740344941616058,0.2633135616779327,293.29833984375,297.1499938964844,293.1499938964844,0.4202849268913269,-7539.8828125,304.16778564453125,0.9826260209083556,0.5059981942176819,0.4807945489883423,293.17462158203125,297.1499938964844,293.1499938964844,0.0176992043852806,-4089.790283203125,304.1522827148437,0.4491949677467346,0.0550254397094249,0.261105328798294,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,291.2752685546875,291.19580078125,1.0,0.3529566824436188,0.8348078727722168,0.8348078727722168,1.0,1.0,-1.6234904527664185,0.7091042399406433,0.91438627243042,0.3334962427616119,0.0,0.0,0.5576226115226746,88.30679321289062,60.0,10.32961082458496,-13861.771484375,486.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164424300193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554235577583313,0.5554295778274536,-5.967390279693063e-06,0.0,0.0003211488365195,0.0,0.0,36.26779174804688,0.0,0.0,0.0,0.3892104923725128,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481786966323852,-3138.066650390625,304.16064453125,0.7519225478172302,0.2196824997663498,0.2002609521150589,293.2933959960937,297.1499938964844,293.1499938964844,0.0925427228212356,-2263.696533203125,304.1645812988281,0.6622887253761292,0.1489641219377517,0.1444176286458969,293.2357177734375,297.1499938964844,293.1499938964844,0.2858336865901947,-4113.6982421875,304.1622619628906,0.8933286666870117,0.3730552196502685,0.262489914894104,293.2972106933594,297.1499938964844,293.1499938964844,0.4182478487491607,-7510.95361328125,304.1682434082031,0.9911779165267944,0.5043416023254395,0.4790419936180115,293.1737365722656,297.1499938964844,293.1499938964844,0.0174900814890861,-4064.33984375,304.1522521972656,0.4566572308540344,0.0548839271068573,0.2595405578613281,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,291.2742004394531,291.19873046875,1.0,0.3471255600452423,0.8344299793243408,0.8344299793243408,1.0,1.0,-1.615189552307129,0.7051662802696228,0.9100232124328612,0.3313291668891907,0.0,0.0,0.5540940165519714,83.36420440673828,48.0,9.22644329071045,-13769.0712890625,468.2888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150871694087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490568280220032,0.5490627288818359,-5.925858204136603e-06,0.0,0.000319773418596,0.0,0.0,35.50510025024414,0.0,0.0,0.0,0.3869435489177704,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461806893348693,-3103.9892578125,304.1604309082031,0.7665829062461853,0.217870831489563,0.1982904374599456,293.2909240722656,297.1499938964844,293.1499938964844,0.0897721275687217,-2209.214111328125,304.1643371582031,0.6728606820106506,0.1458319425582885,0.1410875022411346,293.2343444824219,297.1499938964844,293.1499938964844,0.2833153903484344,-4084.8408203125,304.1623840332031,0.9133361577987672,0.3711575865745544,0.2609100043773651,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926058292389,-7271.9130859375,304.19091796875,0.9990000128746032,0.5021939873695374,0.4635170102119446,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248856931924,-4018.7119140625,304.152099609375,0.4714210629463196,0.0546789988875389,0.2568908035755157,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,291.26983642578125,291.2133178710937,1.0,0.3344057202339172,0.8336741924285889,0.8336741924285889,1.0,1.0,-1.5849082469940186,0.6908015012741089,0.8941067457199097,0.3237755596637726,0.0,0.0,0.5455561876296997,74.32440948486328,36.0,25.36521339416504,-13524.89453125,426.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.3119627237319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351893901824951,0.5351952314376831,-5.83836117584724e-06,0.0,0.00031660249806,0.0,0.0,33.89155960083008,0.0,0.0,0.0,0.3820321261882782,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461806893348693,-3103.9892578125,304.1604309082031,0.7665829062461853,0.217870831489563,0.1982904374599456,293.2909240722656,297.1499938964844,293.1499938964844,0.0897721275687217,-2209.214111328125,304.1643371582031,0.6728606820106506,0.1458319425582885,0.1410875022411346,293.2343444824219,297.1499938964844,293.1499938964844,0.2833153903484344,-4084.8408203125,304.1623840332031,0.9133361577987672,0.3711575865745544,0.2609100043773651,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926058292389,-7271.9130859375,304.19091796875,0.9990000128746032,0.5021939873695374,0.4635170102119446,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248856931924,-4018.7119140625,304.152099609375,0.4714210629463196,0.0546789988875389,0.2568908035755157,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,291.26983642578125,291.2133178710937,1.0,0.3344057202339172,0.8336741924285889,0.8336741924285889,1.0,1.0,-1.5849082469940186,0.6908015012741089,0.8941067457199097,0.3237755596637726,0.0,0.0,0.5455561876296997,74.32440948486328,36.0,25.36521339416504,-13524.89453125,426.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876892089844,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.552734375,18000.0,0.0,0.0,0.3119627237319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351893901824951,0.5351952314376831,-5.83836117584724e-06,0.0,0.00031660249806,0.0,0.0,33.89155960083008,0.0,0.0,0.0,0.3820321261882782,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439372897148132,-3065.0947265625,304.1606750488281,0.7826583981513977,0.2161133289337158,0.196427896618843,293.2883605957031,297.1499938964844,293.1499938964844,0.0869006738066673,-2152.342041015625,304.1643371582031,0.6843863129615784,0.1427808403968811,0.1378947049379348,293.2331237792969,297.1499938964844,293.1499938964844,0.280183345079422,-4048.35791015625,304.1634521484375,0.9365636706352234,0.3692715167999267,0.2593849599361419,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413070678711,-6776.26904296875,304.2323303222656,0.9990000128746032,0.5066583156585693,0.4318397045135498,293.1693725585937,297.1499938964844,293.1499938964844,0.016811953857541,-3976.704345703125,304.15191650390625,0.4838902950286865,0.0546130910515785,0.2550223171710968,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,291.2543334960937,291.2541198730469,1.0,0.319826066493988,0.8329184055328369,0.8329184055328369,1.0,1.0,-1.5369535684585571,0.6682084202766418,0.8687451481819153,0.3117433190345764,0.0,0.0,0.529067873954773,65.84788513183594,39.0,44.44604110717773,-13120.564453125,378.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.005859375,18000.0,0.0,0.0,0.307756632566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101162791252136,0.5101220011711121,-5.701630925614154e-06,0.0,0.000312333839247,0.0,0.0,31.18585968017578,0.0,0.0,0.0,0.3735548257827759,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439372897148132,-3065.0947265625,304.1606750488281,0.7826583981513977,0.2161133289337158,0.196427896618843,293.2883605957031,297.1499938964844,293.1499938964844,0.0869006738066673,-2152.342041015625,304.1643371582031,0.6843863129615784,0.1427808403968811,0.1378947049379348,293.2331237792969,297.1499938964844,293.1499938964844,0.280183345079422,-4048.35791015625,304.1634521484375,0.9365636706352234,0.3692715167999267,0.2593849599361419,293.2494506835937,297.1499938964844,293.1499938964844,0.3689413070678711,-6776.26904296875,304.2323303222656,0.9990000128746032,0.5066583156585693,0.4318397045135498,293.1693725585937,297.1499938964844,293.1499938964844,0.016811953857541,-3976.704345703125,304.15191650390625,0.4838902950286865,0.0546130910515785,0.2550223171710968,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,291.2543334960937,291.2541198730469,1.0,0.319826066493988,0.8329184055328369,0.8329184055328369,1.0,1.0,-1.5369535684585571,0.6682084202766418,0.8687451481819153,0.3117433190345764,0.0,0.0,0.529067873954773,65.84788513183594,39.0,44.44604110717773,-13120.564453125,378.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.005859375,18000.0,0.0,0.0,0.307756632566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101162791252136,0.5101220011711121,-5.701630925614154e-06,0.0,0.000312333839247,0.0,0.0,31.18585968017578,0.0,0.0,0.0,0.3735548257827759,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258300542831,-3034.043701171875,304.1601257324219,0.7949312925338745,0.2143600881099701,0.1946662813425064,293.2860412597656,297.1499938964844,293.1499938964844,0.0843279659748077,-2101.897216796875,304.1638488769531,0.6921980977058411,0.1397425085306167,0.1348202973604202,293.2322082519531,297.1499938964844,293.1499938964844,0.2777623832225799,-4020.650390625,304.1629638671875,0.9538342952728271,0.3673543930053711,0.2579107582569122,293.1921081542969,297.1499938964844,293.1499938964844,0.3445380628108978,-6416.1279296875,304.24481201171875,0.9990000128746032,0.5157577991485596,0.4089750051498413,293.1669311523437,297.1499938964844,293.1499938964844,0.0166656132787466,-3957.264892578125,304.1515197753906,0.492817223072052,0.0546219944953918,0.2540705800056457,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,291.2395935058594,291.2673645019531,1.0,0.3096768260002136,0.8324553966522217,0.8324553966522217,1.0,1.0,-1.50077486038208,0.6512309908866882,0.8495438694953918,0.3027080297470093,0.0,0.0,0.5119450092315674,60.054481506347656,57.0,20.44119644165039,-12735.5830078125,345.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.302005797624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480196475982666,0.4802019894123077,-5.527908342628507e-06,0.0,0.0003064974735025,0.0,0.0,28.08367729187012,0.0,0.0,0.0,0.3635690212249756,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258300542831,-3034.043701171875,304.1601257324219,0.7949312925338745,0.2143600881099701,0.1946662813425064,293.2860412597656,297.1499938964844,293.1499938964844,0.0843279659748077,-2101.897216796875,304.1638488769531,0.6921980977058411,0.1397425085306167,0.1348202973604202,293.2322082519531,297.1499938964844,293.1499938964844,0.2777623832225799,-4020.650390625,304.1629638671875,0.9538342952728271,0.3673543930053711,0.2579107582569122,293.1921081542969,297.1499938964844,293.1499938964844,0.3445380628108978,-6416.1279296875,304.24481201171875,0.9990000128746032,0.5157577991485596,0.4089750051498413,293.1669311523437,297.1499938964844,293.1499938964844,0.0166656132787466,-3957.264892578125,304.1515197753906,0.492817223072052,0.0546219944953918,0.2540705800056457,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,291.2395935058594,291.2673645019531,1.0,0.3096768260002136,0.8324553966522217,0.8324553966522217,1.0,1.0,-1.50077486038208,0.6512309908866882,0.8495438694953918,0.3027080297470093,0.0,0.0,0.5119450092315674,60.054481506347656,57.0,20.44119644165039,-12735.5830078125,345.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.177734375,18000.0,0.0,0.0,0.302005797624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480196475982666,0.4802019894123077,-5.527908342628507e-06,0.0,0.0003064974735025,0.0,0.0,28.08367729187012,0.0,0.0,0.0,0.3635690212249756,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.14089235663414,-3013.520263671875,304.1587829589844,0.7938016653060913,0.2125662863254547,0.1930585652589798,293.2842102050781,297.1499938964844,293.1499938964844,0.0821437463164329,-2059.7509765625,304.162841796875,0.6878613233566284,0.1366708874702453,0.1319146007299423,293.2316589355469,297.1499938964844,293.1499938964844,0.2763387262821197,-4005.123046875,304.16094970703125,0.953429102897644,0.3653800785541534,0.2565412819385528,293.1466369628906,297.1499938964844,293.1499938964844,0.3416095674037933,-6385.76904296875,304.2171325683594,0.9990000128746032,0.523970365524292,0.4072810411453247,293.165283203125,297.1499938964844,293.1499938964844,0.0166620966047048,-3958.486083984375,304.1510314941406,0.4933220148086548,0.0545279644429683,0.2537496089935303,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,291.2364501953125,291.24493408203125,1.0,0.3086627423763275,0.8319924473762512,0.8319924473762512,1.0,1.0,-1.491276502609253,0.6467717289924622,0.8445048332214355,0.3002395033836365,0.0,0.0,0.4996072649955749,59.51341247558594,75.0,-24.102706909179688,-12512.529296875,339.2236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.295097291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562117755413055,0.4562171697616577,-5.381545634008944e-06,0.0,0.0002994862152263,0.0,0.0,25.7034912109375,0.0,0.0,0.0,0.3555770516395569,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.14089235663414,-3013.520263671875,304.1587829589844,0.7938016653060913,0.2125662863254547,0.1930585652589798,293.2842102050781,297.1499938964844,293.1499938964844,0.0821437463164329,-2059.7509765625,304.162841796875,0.6878613233566284,0.1366708874702453,0.1319146007299423,293.2316589355469,297.1499938964844,293.1499938964844,0.2763387262821197,-4005.123046875,304.16094970703125,0.953429102897644,0.3653800785541534,0.2565412819385528,293.1466369628906,297.1499938964844,293.1499938964844,0.3416095674037933,-6385.76904296875,304.2171325683594,0.9990000128746032,0.523970365524292,0.4072810411453247,293.165283203125,297.1499938964844,293.1499938964844,0.0166620966047048,-3958.486083984375,304.1510314941406,0.4933220148086548,0.0545279644429683,0.2537496089935303,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,291.2364501953125,291.24493408203125,1.0,0.3086627423763275,0.8319924473762512,0.8319924473762512,1.0,1.0,-1.491276502609253,0.6467717289924622,0.8445048332214355,0.3002395033836365,0.0,0.0,0.4996072649955749,59.51341247558594,75.0,-24.102706909179688,-12512.529296875,339.2236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.794921875,18000.0,0.0,0.0,0.295097291469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562117755413055,0.4562171697616577,-5.381545634008944e-06,0.0,0.0002994862152263,0.0,0.0,25.7034912109375,0.0,0.0,0.0,0.3555770516395569,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404566466808319,-3006.556396484375,304.1579895019531,0.7887324094772339,0.2116528302431106,0.1922938823699951,293.283447265625,297.1499938964844,293.1499938964844,0.0811676383018493,-2041.162353515625,304.16229248046875,0.6816577315330505,0.1351208537817001,0.1305055469274521,293.2315368652344,297.1499938964844,293.1499938964844,0.275955468416214,-4001.32958984375,304.15966796875,0.9473941922187804,0.364372581243515,0.2558842301368713,293.1372985839844,297.1499938964844,293.1499938964844,0.3473328948020935,-6480.04052734375,304.1944885253906,0.9990000128746032,0.5258532762527466,0.4133125245571136,293.164794921875,297.1499938964844,293.1499938964844,0.0166871212422847,-3963.374267578125,304.1507873535156,0.4906710386276245,0.0544291362166404,0.2536312043666839,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,291.2362976074219,291.2225646972656,1.0,0.3108575940132141,0.8317609429359436,0.8317609429359436,1.0,1.0,-1.494971752166748,0.6484822630882263,0.8464894890785217,0.3011112511157989,0.0,0.0,0.4966934323310852,60.90082931518555,75.0,-42.62651443481445,-12478.26171875,344.5321960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.541015625,18000.0,0.0,0.0,0.2915081977844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491916000843048,0.4491969347000122,-5.332512500899611e-06,0.0,0.0002958437544293,0.0,0.0,25.004600524902344,0.0,0.0,0.0,0.3531605005264282,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400727927684784,-3000.5068359375,304.1572265625,0.7814434170722961,0.2107294201850891,0.1915520280599594,293.28277587890625,297.1499938964844,293.1499938964844,0.080225646495819,-2023.297607421875,304.1617736816406,0.6735135316848755,0.1335622817277908,0.1291218549013137,293.2314758300781,297.1499938964844,293.1499938964844,0.2756595611572265,-3998.545166015625,304.158447265625,0.9381836652755736,0.363351047039032,0.2552424967288971,293.1386413574219,297.1499938964844,293.1499938964844,0.3569223582744598,-6632.1044921875,304.1689453125,0.9990000128746032,0.525764524936676,0.423040360212326,293.16455078125,297.1499938964844,293.1499938964844,0.0167159996926784,-3968.932373046875,304.1506042480469,0.4864999949932098,0.0542882978916168,0.2535059154033661,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,291.235107421875,291.19775390625,1.0,0.3145681023597717,0.8314757347106934,0.8314757347106934,1.0,1.0,-1.5031731128692627,0.652294397354126,0.8508787751197815,0.3030948638916015,0.0,0.0,0.4956760704517364,63.22045516967773,93.0,-55.84610748291016,-12487.4765625,354.4565734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.734375,18000.0,0.0,0.0,0.2880220115184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453893899917602,0.4453946948051452,-5.30126044395729e-06,0.0,0.000292305718176,0.0,0.0,24.611740112304688,0.0,0.0,0.0,0.3517839610576629,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394136101007461,-2990.29248046875,304.1559143066406,0.7625548243522644,0.2088498920202255,0.1901262998580932,293.2817077636719,297.1499938964844,293.1499938964844,0.0784121453762054,-1989.073974609375,304.160888671875,0.6537360548973083,0.1304165869951248,0.1264195889234542,293.2315979003906,297.1499938964844,293.1499938964844,0.2752412557601928,-3994.928466796875,304.1563415527344,0.9131059050559998,0.3612594604492187,0.2539938986301422,293.1734313964844,297.1499938964844,293.1499938964844,0.3859015107154846,-7078.44140625,304.1142883300781,0.9990000128746032,0.5190824866294861,0.4515320658683777,293.1649169921875,297.1499938964844,293.1499938964844,0.0167532265186309,-3977.796142578125,304.1503295898437,0.473792165517807,0.0538482517004013,0.2530212998390198,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,291.2326354980469,291.14385986328125,1.0,0.3257370591163635,0.8309053182601929,0.8309053182601929,1.0,1.0,-1.5303343534469604,0.6649570465087891,0.8653773069381714,0.309753954410553,0.0,0.0,0.4995053708553314,70.36917877197266,96.0,-69.82908630371094,-12615.939453125,386.64349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.281886339187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471349120140075,0.4471402168273926,-5.288505235512275e-06,0.0,0.0002860788081306,0.0,0.0,24.68180656433105,0.0,0.0,0.0,0.352047711610794,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394136101007461,-2990.29248046875,304.1559143066406,0.7625548243522644,0.2088498920202255,0.1901262998580932,293.2817077636719,297.1499938964844,293.1499938964844,0.0784121453762054,-1989.073974609375,304.160888671875,0.6537360548973083,0.1304165869951248,0.1264195889234542,293.2315979003906,297.1499938964844,293.1499938964844,0.2752412557601928,-3994.928466796875,304.1563415527344,0.9131059050559998,0.3612594604492187,0.2539938986301422,293.1734313964844,297.1499938964844,293.1499938964844,0.3859015107154846,-7078.44140625,304.1142883300781,0.9990000128746032,0.5190824866294861,0.4515320658683777,293.1649169921875,297.1499938964844,293.1499938964844,0.0167532265186309,-3977.796142578125,304.1503295898437,0.473792165517807,0.0538482517004013,0.2530212998390198,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,291.2326354980469,291.14385986328125,1.0,0.3257370591163635,0.8309053182601929,0.8309053182601929,1.0,1.0,-1.5303343534469604,0.6649570465087891,0.8653773069381714,0.309753954410553,0.0,0.0,0.4995053708553314,70.36917877197266,96.0,-69.82908630371094,-12615.939453125,386.64349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.869140625,18000.0,0.0,0.0,0.281886339187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471349120140075,0.4471402168273926,-5.288505235512275e-06,0.0,0.0002860788081306,0.0,0.0,24.68180656433105,0.0,0.0,0.0,0.352047711610794,4.0,0.0,1.0
