time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385066360235214,-2975.32861328125,304.1554870605469,0.747383713722229,0.2069831937551498,0.1886781305074691,293.2807006835937,297.1499938964844,293.1499938964844,0.0764288231730461,-1951.36767578125,304.1605834960937,0.6377052664756775,0.1272851675748825,0.123696282505989,293.2318420410156,297.1499938964844,293.1499938964844,0.2743407785892486,-3985.134765625,304.1557922363281,0.8941510915756226,0.3591475784778595,0.252708226442337,293.2376403808594,297.1499938964844,293.1499938964844,0.4125310182571411,-7475.19921875,304.0824890136719,0.9990000128746032,0.5055012702941895,0.4767146706581116,293.1659545898437,297.1499938964844,293.1499938964844,0.0166515689343214,-3967.6689453125,304.150390625,0.45929616689682,0.053260039538145,0.2517043650150299,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,291.2445068359375,291.11083984375,1.0,0.3349397778511047,0.8303349018096924,0.8303349018096924,1.0,1.0,-1.5524415969848633,0.675221860408783,0.8772197365760803,0.3153418004512787,0.0,0.0,0.5074144005775452,77.02716064453125,99.0,-46.53895950317383,-12775.443359375,415.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775306403636932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584669172763824,0.4584722518920898,-5.334618435881566e-06,0.0,0.0002816583146341,0.0,0.0,25.669883728027344,0.0,0.0,0.0,0.3554704189300537,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385066360235214,-2975.32861328125,304.1554870605469,0.747383713722229,0.2069831937551498,0.1886781305074691,293.2807006835937,297.1499938964844,293.1499938964844,0.0764288231730461,-1951.36767578125,304.1605834960937,0.6377052664756775,0.1272851675748825,0.123696282505989,293.2318420410156,297.1499938964844,293.1499938964844,0.2743407785892486,-3985.134765625,304.1557922363281,0.8941510915756226,0.3591475784778595,0.252708226442337,293.2376403808594,297.1499938964844,293.1499938964844,0.4125310182571411,-7475.19921875,304.0824890136719,0.9990000128746032,0.5055012702941895,0.4767146706581116,293.1659545898437,297.1499938964844,293.1499938964844,0.0166515689343214,-3967.6689453125,304.150390625,0.45929616689682,0.053260039538145,0.2517043650150299,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,291.2445068359375,291.11083984375,1.0,0.3349397778511047,0.8303349018096924,0.8303349018096924,1.0,1.0,-1.5524415969848633,0.675221860408783,0.8772197365760803,0.3153418004512787,0.0,0.0,0.5074144005775452,77.02716064453125,99.0,-46.53895950317383,-12775.443359375,415.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.453125,18000.0,0.0,0.0,0.2775306403636932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584669172763824,0.4584722518920898,-5.334618435881566e-06,0.0,0.0002816583146341,0.0,0.0,25.669883728027344,0.0,0.0,0.0,0.3554704189300537,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371054947376251,-2950.80419921875,304.1560363769531,0.7305275201797485,0.2051765024662017,0.1873751729726791,293.2794189453125,297.1499938964844,293.1499938964844,0.0741984099149704,-1908.3221435546875,304.1607971191406,0.6204513907432556,0.124229572713375,0.121133767068386,293.23193359375,297.1499938964844,293.1499938964844,0.272308349609375,-3961.15576171875,304.1573486328125,0.8727627396583557,0.3570540845394134,0.2515068650245666,293.2845153808594,297.1499938964844,293.1499938964844,0.4076099097728729,-7388.1171875,304.1142578125,0.9791662096977234,0.4936734139919281,0.4706105887889862,293.1674194335937,297.1499938964844,293.1499938964844,0.0164448451250791,-3940.04736328125,304.150634765625,0.4411381781101227,0.0525612533092498,0.2502956688404083,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,291.2621459960937,291.13153076171875,1.0,0.3416038155555725,0.8292222619056702,0.8292222619056702,1.0,1.0,-1.5374153852462769,0.6679651737213135,0.8694501519203186,0.3118358552455902,0.0,0.0,0.5102319717407227,85.3588638305664,102.0,17.842506408691406,-12722.0498046875,429.5301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.974609375,18000.0,0.0,0.0,0.27488973736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673442244529724,0.4673495888710022,-5.391275408328511e-06,0.0,0.0002789781428873,0.0,0.0,26.54647254943848,0.0,0.0,0.0,0.3583755195140838,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371054947376251,-2950.80419921875,304.1560363769531,0.7305275201797485,0.2051765024662017,0.1873751729726791,293.2794189453125,297.1499938964844,293.1499938964844,0.0741984099149704,-1908.3221435546875,304.1607971191406,0.6204513907432556,0.124229572713375,0.121133767068386,293.23193359375,297.1499938964844,293.1499938964844,0.272308349609375,-3961.15576171875,304.1573486328125,0.8727627396583557,0.3570540845394134,0.2515068650245666,293.2845153808594,297.1499938964844,293.1499938964844,0.4076099097728729,-7388.1171875,304.1142578125,0.9791662096977234,0.4936734139919281,0.4706105887889862,293.1674194335937,297.1499938964844,293.1499938964844,0.0164448451250791,-3940.04736328125,304.150634765625,0.4411381781101227,0.0525612533092498,0.2502956688404083,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,291.2621459960937,291.13153076171875,1.0,0.3416038155555725,0.8292222619056702,0.8292222619056702,1.0,1.0,-1.5374153852462769,0.6679651737213135,0.8694501519203186,0.3118358552455902,0.0,0.0,0.5102319717407227,85.3588638305664,102.0,17.842506408691406,-12722.0498046875,429.5301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528686523437,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.974609375,18000.0,0.0,0.0,0.27488973736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673442244529724,0.4673495888710022,-5.391275408328511e-06,0.0,0.0002789781428873,0.0,0.0,26.54647254943848,0.0,0.0,0.0,0.3583755195140838,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356229782104492,-2924.856201171875,304.1564636230469,0.7180240154266357,0.2033242881298065,0.1859801709651947,293.2785339355469,297.1499938964844,293.1499938964844,0.0718904510140419,-1864.09716796875,304.1610412597656,0.6057841777801514,0.121134415268898,0.1184891313314437,293.2324523925781,297.1499938964844,293.1499938964844,0.2701256573200226,-3935.53759765625,304.1584777832031,0.8574728965759277,0.3548761010169983,0.2502067685127258,293.2978515625,297.1499938964844,293.1499938964844,0.401360809803009,-7288.50439453125,304.1361083984375,0.9596837162971495,0.4875276684761047,0.4641659557819366,293.1689453125,297.1499938964844,293.1499938964844,0.0161597542464733,-3902.0615234375,304.15087890625,0.4284091889858246,0.0518097169697284,0.24822299182415,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,291.2680969238281,291.14813232421875,1.0,0.3463920950889587,0.8281096816062927,0.8281096816062927,1.0,1.0,-1.5207221508026123,0.6599754095077515,0.8607467412948608,0.3077845871448517,0.0,0.0,0.5088156461715698,92.0355453491211,105.0,17.474971771240234,-12542.8408203125,437.7533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729911506175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653793275356293,0.4653847217559814,-5.393348601501202e-06,0.0,0.0002770513237919,0.0,0.0,26.412622451782227,0.0,0.0,0.0,0.3579874634742737,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356229782104492,-2924.856201171875,304.1564636230469,0.7180240154266357,0.2033242881298065,0.1859801709651947,293.2785339355469,297.1499938964844,293.1499938964844,0.0718904510140419,-1864.09716796875,304.1610412597656,0.6057841777801514,0.121134415268898,0.1184891313314437,293.2324523925781,297.1499938964844,293.1499938964844,0.2701256573200226,-3935.53759765625,304.1584777832031,0.8574728965759277,0.3548761010169983,0.2502067685127258,293.2978515625,297.1499938964844,293.1499938964844,0.401360809803009,-7288.50439453125,304.1361083984375,0.9596837162971495,0.4875276684761047,0.4641659557819366,293.1689453125,297.1499938964844,293.1499938964844,0.0161597542464733,-3902.0615234375,304.15087890625,0.4284091889858246,0.0518097169697284,0.24822299182415,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,291.2680969238281,291.14813232421875,1.0,0.3463920950889587,0.8281096816062927,0.8281096816062927,1.0,1.0,-1.5207221508026123,0.6599754095077515,0.8607467412948608,0.3077845871448517,0.0,0.0,0.5088156461715698,92.0355453491211,105.0,17.474971771240234,-12542.8408203125,437.7533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0446472167969,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.2729911506175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653793275356293,0.4653847217559814,-5.393348601501202e-06,0.0,0.0002770513237919,0.0,0.0,26.412622451782227,0.0,0.0,0.0,0.3579874634742737,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349241733551025,-2912.68798828125,304.15655517578125,0.712762713432312,0.2024143487215042,0.1852674037218094,293.278076171875,297.1499938964844,293.1499938964844,0.0707445666193962,-1842.3309326171875,304.1611022949219,0.5991135239601135,0.1195950880646705,0.1171442419290542,293.232666015625,297.1499938964844,293.1499938964844,0.2691138684749603,-3923.7490234375,304.1587829589844,0.851513147354126,0.3537903726100921,0.2495354861021042,293.300048828125,297.1499938964844,293.1499938964844,0.3992098569869995,-7254.64306640625,304.1424865722656,0.951626181602478,0.4852226674556732,0.4619394540786743,293.16949462890625,297.1499938964844,293.1499938964844,0.0160227436572313,-3883.958740234375,304.1509704589844,0.4236012995243072,0.0514604598283767,0.247153028845787,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,291.2690734863281,291.152587890625,1.0,0.3483434021472931,0.827553391456604,0.827553391456604,1.0,1.0,-1.5134881734848022,0.6565003991127014,0.8569877743721008,0.3060519099235534,0.0,0.0,0.5082579851150513,94.82188415527344,105.0,15.671964645385742,-12467.869140625,440.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.2721942365169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647336304187774,0.4647390246391296,-5.3903877414995804e-06,0.0,0.0002762425283435,0.0,0.0,26.353364944458008,0.0,0.0,0.0,0.3577799499034881,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342338025569915,-2900.6650390625,304.1566162109375,0.7078261971473694,0.2015204578638076,0.184558168053627,293.277587890625,297.1499938964844,293.1499938964844,0.0695971921086311,-1820.6298828125,304.1611633300781,0.5928133726119995,0.1180686131119728,0.115799143910408,293.2328186035156,297.1499938964844,293.1499938964844,0.2681062817573547,-3912.021240234375,304.15899658203125,0.8462840914726257,0.3527126908302307,0.248861163854599,293.3009948730469,297.1499938964844,293.1499938964844,0.3972622156143188,-7224.42041015625,304.1473999023437,0.9443283677101136,0.483132004737854,0.4599841237068176,293.169921875,297.1499938964844,293.1499938964844,0.0158927869051694,-3866.69140625,304.1510314941406,0.4194971024990082,0.0511323846876621,0.246128425002098,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,291.2694702148437,291.1564636230469,1.0,0.3500776290893554,0.8272344470024109,0.8272344470024109,1.0,1.0,-1.5066347122192385,0.6532237529754639,0.8534109592437744,0.3044482171535492,0.0,0.0,0.5074416995048523,97.35384368896484,93.0,13.130085945129396,-12393.2392578125,443.68560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.2714815437793731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636496901512146,0.4636550545692444,-5.3856970225751866e-06,0.0,0.0002755192690528,0.0,0.0,26.25523376464844,0.0,0.0,0.0,0.3574398458003998,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327602565288543,-2874.97119140625,304.1568908691406,0.7056736350059509,0.1998235434293747,0.1830077320337295,293.2763061523437,297.1499938964844,293.1499938964844,0.0671770796179771,-1775.1612548828125,304.1614990234375,0.5871056914329529,0.1150922328233718,0.112958587706089,293.2327880859375,297.1499938964844,293.1499938964844,0.2659758627414703,-3887.200439453125,304.1595764160156,0.8446245789527893,0.3506177365779876,0.2473905384540558,293.3009948730469,297.1499938964844,293.1499938964844,0.3934789896011352,-7166.8447265625,304.15447998046875,0.9413628578186036,0.4793024063110351,0.4562898874282837,293.17022705078125,297.1499938964844,293.1499938964844,0.0155629683285951,-3822.64404296875,304.1512451171875,0.4173352420330047,0.0505631491541862,0.2434375137090683,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,291.2691955566406,291.1628112792969,1.0,0.3478362262248993,0.8265966773033142,0.8265966773033142,1.0,1.0,-1.4919333457946775,0.6461976170539856,0.8457356691360474,0.3010559976100921,0.0,0.0,0.5054071545600891,97.13752746582033,81.0,10.551411628723145,-12243.9013671875,435.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.2702149450778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607402682304382,0.460745632648468,-5.371691258915234e-06,0.0,0.0002742338110692,0.0,0.0,25.98697280883789,0.0,0.0,0.0,0.3565139472484588,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327602565288543,-2874.97119140625,304.1568908691406,0.7056736350059509,0.1998235434293747,0.1830077320337295,293.2763061523437,297.1499938964844,293.1499938964844,0.0671770796179771,-1775.1612548828125,304.1614990234375,0.5871056914329529,0.1150922328233718,0.112958587706089,293.2327880859375,297.1499938964844,293.1499938964844,0.2659758627414703,-3887.200439453125,304.1595764160156,0.8446245789527893,0.3506177365779876,0.2473905384540558,293.3009948730469,297.1499938964844,293.1499938964844,0.3934789896011352,-7166.8447265625,304.15447998046875,0.9413628578186036,0.4793024063110351,0.4562898874282837,293.17022705078125,297.1499938964844,293.1499938964844,0.0155629683285951,-3822.64404296875,304.1512451171875,0.4173352420330047,0.0505631491541862,0.2434375137090683,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,291.2691955566406,291.1628112792969,1.0,0.3478362262248993,0.8265966773033142,0.8265966773033142,1.0,1.0,-1.4919333457946775,0.6461976170539856,0.8457356691360474,0.3010559976100921,0.0,0.0,0.5054071545600891,97.13752746582033,81.0,10.551411628723145,-12243.9013671875,435.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.791015625,18000.0,0.0,0.0,0.2702149450778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607402682304382,0.460745632648468,-5.371691258915234e-06,0.0,0.0002742338110692,0.0,0.0,25.98697280883789,0.0,0.0,0.0,0.3565139472484588,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312674283981323,-2848.887451171875,304.1570739746094,0.7096556425094604,0.1982721537351608,0.1814370304346084,293.2745666503906,297.1499938964844,293.1499938964844,0.0647015050053596,-1729.0865478515625,304.1617736816406,0.5868500471115112,0.1122466996312141,0.1100802421569824,293.2322692871094,297.1499938964844,293.1499938964844,0.2637750804424286,-3861.53857421875,304.1600341796875,0.849651038646698,0.3486255705356598,0.2458734661340713,293.2996826171875,297.1499938964844,293.1499938964844,0.3896780908107757,-7110.06298828125,304.1592712402344,0.947375237941742,0.4757426679134369,0.4527392387390136,293.1698608398437,297.1499938964844,293.1499938964844,0.015218767337501,-3775.87353515625,304.1513977050781,0.419820487499237,0.0501228235661983,0.240578681230545,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,291.2680358886719,291.1694030761719,1.0,0.3419052362442016,0.8259588479995728,0.8259588479995728,1.0,1.0,-1.4770766496658323,0.6390904188156128,0.8379862904548645,0.2976856529712677,0.0,0.0,0.5024224519729614,92.93860626220705,69.0,9.452360153198242,-12094.2578125,416.4819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690086960792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456379622220993,0.4563849866390228,-5.350597803044366e-06,0.0,0.0002730096166487,0.0,0.0,25.587461471557617,0.0,0.0,0.0,0.355128675699234,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312674283981323,-2848.887451171875,304.1570739746094,0.7096556425094604,0.1982721537351608,0.1814370304346084,293.2745666503906,297.1499938964844,293.1499938964844,0.0647015050053596,-1729.0865478515625,304.1617736816406,0.5868500471115112,0.1122466996312141,0.1100802421569824,293.2322692871094,297.1499938964844,293.1499938964844,0.2637750804424286,-3861.53857421875,304.1600341796875,0.849651038646698,0.3486255705356598,0.2458734661340713,293.2996826171875,297.1499938964844,293.1499938964844,0.3896780908107757,-7110.06298828125,304.1592712402344,0.947375237941742,0.4757426679134369,0.4527392387390136,293.1698608398437,297.1499938964844,293.1499938964844,0.015218767337501,-3775.87353515625,304.1513977050781,0.419820487499237,0.0501228235661983,0.240578681230545,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,291.2680358886719,291.1694030761719,1.0,0.3419052362442016,0.8259588479995728,0.8259588479995728,1.0,1.0,-1.4770766496658323,0.6390904188156128,0.8379862904548645,0.2976856529712677,0.0,0.0,0.5024224519729614,92.93860626220705,69.0,9.452360153198242,-12094.2578125,416.4819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690086960792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456379622220993,0.4563849866390228,-5.350597803044366e-06,0.0,0.0002730096166487,0.0,0.0,25.587461471557617,0.0,0.0,0.0,0.355128675699234,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298052966594696,-2823.31201171875,304.1571350097656,0.7179316878318787,0.1968418508768081,0.1798848211765289,293.2724609375,297.1499938964844,293.1499938964844,0.0622212849557399,-1683.405517578125,304.1619873046875,0.5907994508743286,0.1095192357897758,0.1072166264057159,293.2313842773437,297.1499938964844,293.1499938964844,0.2615825533866882,-3835.981201171875,304.16033935546875,0.8600740432739258,0.346721738576889,0.2443459630012512,293.2976989746094,297.1499938964844,293.1499938964844,0.3858910202980041,-7054.1767578125,304.1624450683594,0.9597817659378052,0.4723536372184753,0.4492653012275696,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399172514677,-3737.853271484375,304.1483764648437,0.4267742931842804,0.050000000745058,0.2383382022380828,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,291.2663879394531,291.17498779296875,1.0,0.3334331512451172,0.8253633379936218,0.8253633379936218,1.0,1.0,-1.463080644607544,0.6323779821395874,0.8307026624679565,0.2945962846279144,0.0,0.0,0.4987328946590423,86.18699645996094,57.0,7.807429313659668,-11950.1298828125,392.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677161991596222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450807124376297,0.4508124589920044,-5.322824563336326e-06,0.0,0.00027169790701,0.0,0.0,25.078752517700195,0.0,0.0,0.0,0.3533535301685333,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298052966594696,-2823.31201171875,304.1571350097656,0.7179316878318787,0.1968418508768081,0.1798848211765289,293.2724609375,297.1499938964844,293.1499938964844,0.0622212849557399,-1683.405517578125,304.1619873046875,0.5907994508743286,0.1095192357897758,0.1072166264057159,293.2313842773437,297.1499938964844,293.1499938964844,0.2615825533866882,-3835.981201171875,304.16033935546875,0.8600740432739258,0.346721738576889,0.2443459630012512,293.2976989746094,297.1499938964844,293.1499938964844,0.3858910202980041,-7054.1767578125,304.1624450683594,0.9597817659378052,0.4723536372184753,0.4492653012275696,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399172514677,-3737.853271484375,304.1483764648437,0.4267742931842804,0.050000000745058,0.2383382022380828,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,291.2663879394531,291.17498779296875,1.0,0.3334331512451172,0.8253633379936218,0.8253633379936218,1.0,1.0,-1.463080644607544,0.6323779821395874,0.8307026624679565,0.2945962846279144,0.0,0.0,0.4987328946590423,86.18699645996094,57.0,7.807429313659668,-11950.1298828125,392.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677161991596222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450807124376297,0.4508124589920044,-5.322824563336326e-06,0.0,0.00027169790701,0.0,0.0,25.078752517700195,0.0,0.0,0.0,0.3533535301685333,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951103687286,-2798.632568359375,304.1571044921875,0.7296456694602966,0.1955065578222274,0.1783627122640609,293.2701416015625,297.1499938964844,293.1499938964844,0.0597549080848693,-1638.476318359375,304.162109375,0.5983828902244568,0.1068848669528961,0.1043833419680595,293.2302551269531,297.1499938964844,293.1499938964844,0.2594410479068756,-3811.03759765625,304.16046142578125,0.8757859468460083,0.3448872864246368,0.2428226917982101,293.2953491210937,297.1499938964844,293.1499938964844,0.3821706771850586,-6999.72216796875,304.1644897460937,0.9765918850898744,0.4690891206264496,0.4458527565002441,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502664476633,-3711.801025390625,304.1437072753906,0.4387795031070709,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,291.26446533203125,291.1786499023437,1.0,0.3232116401195526,0.8247677683830261,0.8247677683830261,1.0,1.0,-1.4501032829284668,0.6261196732521057,0.8239836096763611,0.2918503880500793,0.0,0.0,0.4947019517421722,77.84877014160156,45.0,6.007965564727783,-11815.375,365.13372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.2662484347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445728957653045,0.4445781707763672,-5.291017714625923e-06,0.0,0.0002702083147596,0.0,0.0,24.51361083984375,0.0,0.0,0.0,0.3513636589050293,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951103687286,-2798.632568359375,304.1571044921875,0.7296456694602966,0.1955065578222274,0.1783627122640609,293.2701416015625,297.1499938964844,293.1499938964844,0.0597549080848693,-1638.476318359375,304.162109375,0.5983828902244568,0.1068848669528961,0.1043833419680595,293.2302551269531,297.1499938964844,293.1499938964844,0.2594410479068756,-3811.03759765625,304.16046142578125,0.8757859468460083,0.3448872864246368,0.2428226917982101,293.2953491210937,297.1499938964844,293.1499938964844,0.3821706771850586,-6999.72216796875,304.1644897460937,0.9765918850898744,0.4690891206264496,0.4458527565002441,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502664476633,-3711.801025390625,304.1437072753906,0.4387795031070709,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,291.26446533203125,291.1786499023437,1.0,0.3232116401195526,0.8247677683830261,0.8247677683830261,1.0,1.0,-1.4501032829284668,0.6261196732521057,0.8239836096763611,0.2918503880500793,0.0,0.0,0.4947019517421722,77.84877014160156,45.0,6.007965564727783,-11815.375,365.13372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.2662484347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445728957653045,0.4445781707763672,-5.291017714625923e-06,0.0,0.0002702083147596,0.0,0.0,24.51361083984375,0.0,0.0,0.0,0.3513636589050293,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276997029781341,-2786.437255859375,304.1570739746094,0.736919105052948,0.1948674321174621,0.1776152849197387,293.2689819335937,297.1499938964844,293.1499938964844,0.0585218630731105,-1616.18408203125,304.1621398925781,0.6034463047981262,0.105594627559185,0.102979876101017,293.2296447753906,297.1499938964844,293.1499938964844,0.2583696544170379,-3798.5400390625,304.1604919433594,0.8857436180114746,0.3439903855323791,0.2420656234025955,293.2940979003906,297.1499938964844,293.1499938964844,0.3803083598613739,-6972.54443359375,304.16522216796875,0.98596453666687,0.4674946367740631,0.4441697001457214,293.16796875,297.1499938964844,293.1499938964844,0.0146473525092005,-3697.526611328125,304.1414489746094,0.4466972053050995,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,291.2634582519531,291.18084716796875,1.0,0.3175819218158722,0.824470043182373,0.824470043182373,1.0,1.0,-1.443594455718994,0.622962474822998,0.8206319808959961,0.2905411720275879,0.0,0.0,0.4924498200416565,73.30956268310547,45.0,6.064258098602295,-11748.79296875,350.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.14453125,18000.0,0.0,0.0,0.2654305398464203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411905705928802,0.4411958456039428,-5.2740888349944726e-06,0.0,0.0002693782444112,0.0,0.0,24.211395263671875,0.0,0.0,0.0,0.3502882719039917,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270121037960052,-2774.364990234375,304.15704345703125,0.7454116344451904,0.1942439973354339,0.1768762469291687,293.2677917480469,297.1499938964844,293.1499938964844,0.0572890043258667,-1594.00927734375,304.16217041015625,0.6093794107437134,0.1043183505535125,0.1015838831663131,293.22900390625,297.1499938964844,293.1499938964844,0.2573018074035644,-3786.0751953125,304.1605224609375,0.8972632884979248,0.3431045114994049,0.241311565041542,293.2928161621094,297.1499938964844,293.1499938964844,0.3784519731998443,-6945.4912109375,304.16583251953125,0.9956337809562684,0.4659217298030853,0.4425008296966553,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416688174009,-3682.760986328125,304.1392517089844,0.45616415143013,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,291.2624206542969,291.1830749511719,1.0,0.311663806438446,0.8241909742355347,0.8241909742355347,1.0,1.0,-1.4370862245559692,0.6197792291641235,0.8173069953918457,0.2893289029598236,0.0,0.0,0.490043431520462,68.59880828857422,33.0,6.101596355438232,-11681.6279296875,336.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645474970340729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375736117362976,0.4375788867473602,-5.256199074210599e-06,0.0,0.0002684820792637,0.0,0.0,23.89142417907715,0.0,0.0,0.0,0.3491445481777191,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255126595497131,-2747.600830078125,304.1572265625,0.7615699768066406,0.1930654942989349,0.1755241155624389,293.26531982421875,297.1499938964844,293.1499938964844,0.0547907128930091,-1549.120361328125,304.16229248046875,0.6192480325698853,0.1018372699618339,0.0989232212305069,293.22760009765625,297.1499938964844,293.1499938964844,0.2547996640205383,-3756.39501953125,304.1612548828125,0.9197213053703308,0.3413915038108825,0.2398936748504638,293.2762756347656,297.1499938964844,293.1499938964844,0.3540577292442322,-6574.173828125,304.2024841308594,0.9990000128746032,0.4655747711658478,0.4184861779212951,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410051241517,-3652.609375,304.1360778808594,0.4730909764766693,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,291.2544860839844,291.2118530273437,1.0,0.298274964094162,0.8236328363418579,0.8236328363418579,1.0,1.0,-1.400078058242798,0.6018003225326538,0.798277735710144,0.2825659513473511,0.0,0.0,0.4814850687980652,60.57655334472656,25.0,41.69228744506836,-11436.1689453125,300.0443725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.2624281644821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277166724205017,0.4277218878269195,-5.213899385125842e-06,0.0,0.0002663312188815,0.0,0.0,23.056716918945312,0.0,0.0,0.0,0.3460604548454284,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255126595497131,-2747.600830078125,304.1572265625,0.7615699768066406,0.1930654942989349,0.1755241155624389,293.26531982421875,297.1499938964844,293.1499938964844,0.0547907128930091,-1549.120361328125,304.16229248046875,0.6192480325698853,0.1018372699618339,0.0989232212305069,293.22760009765625,297.1499938964844,293.1499938964844,0.2547996640205383,-3756.39501953125,304.1612548828125,0.9197213053703308,0.3413915038108825,0.2398936748504638,293.2762756347656,297.1499938964844,293.1499938964844,0.3540577292442322,-6574.173828125,304.2024841308594,0.9990000128746032,0.4655747711658478,0.4184861779212951,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410051241517,-3652.609375,304.1360778808594,0.4730909764766693,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,291.2544860839844,291.2118530273437,1.0,0.298274964094162,0.8236328363418579,0.8236328363418579,1.0,1.0,-1.400078058242798,0.6018003225326538,0.798277735710144,0.2825659513473511,0.0,0.0,0.4814850687980652,60.57655334472656,25.0,41.69228744506836,-11436.1689453125,300.0443725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.2624281644821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277166724205017,0.4277218878269195,-5.213899385125842e-06,0.0,0.0002663312188815,0.0,0.0,23.056716918945312,0.0,0.0,0.0,0.3460604548454284,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238757595419883,-2718.079345703125,304.15753173828125,0.7795718312263489,0.1918779164552688,0.1742125004529953,293.2631530761719,297.1499938964844,293.1499938964844,0.0522251091897487,-1503.2724609375,304.1624450683594,0.6291569471359253,0.0993529558181762,0.0963138192892074,293.2264404296875,297.1499938964844,293.1499938964844,0.251958966255188,-3722.453857421875,304.1622009277344,0.9453514814376832,0.3396608829498291,0.2385004460811615,293.2271423339844,297.1499938964844,293.1499938964844,0.3218245208263397,-6083.3388671875,304.2383117675781,0.9990000128746032,0.472284585237503,0.3874613642692566,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412382945418,-3620.749267578125,304.1348571777344,0.4867222309112549,0.050000000745058,0.2324769049882888,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,291.2352905273437,291.2536315917969,1.0,0.2844971120357513,0.8230746984481812,0.8230746984481812,1.0,1.0,-1.354955554008484,0.579483151435852,0.7754724025726318,0.2758100032806396,0.0,0.0,0.4647446274757385,53.27587890625,28.0,48.94381713867188,-11041.76171875,263.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.2591589093208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052921831607818,0.4052973091602325,-5.123747541802004e-06,0.0,0.0002630133531056,0.0,0.0,21.241670608520508,0.0,0.0,0.0,0.3393656015396118,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238757595419883,-2718.079345703125,304.15753173828125,0.7795718312263489,0.1918779164552688,0.1742125004529953,293.2631530761719,297.1499938964844,293.1499938964844,0.0522251091897487,-1503.2724609375,304.1624450683594,0.6291569471359253,0.0993529558181762,0.0963138192892074,293.2264404296875,297.1499938964844,293.1499938964844,0.251958966255188,-3722.453857421875,304.1622009277344,0.9453514814376832,0.3396608829498291,0.2385004460811615,293.2271423339844,297.1499938964844,293.1499938964844,0.3218245208263397,-6083.3388671875,304.2383117675781,0.9990000128746032,0.472284585237503,0.3874613642692566,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412382945418,-3620.749267578125,304.1348571777344,0.4867222309112549,0.050000000745058,0.2324769049882888,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,291.2352905273437,291.2536315917969,1.0,0.2844971120357513,0.8230746984481812,0.8230746984481812,1.0,1.0,-1.354955554008484,0.579483151435852,0.7754724025726318,0.2758100032806396,0.0,0.0,0.4647446274757385,53.27587890625,28.0,48.94381713867188,-11041.76171875,263.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.12109375,18000.0,0.0,0.0,0.2591589093208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052921831607818,0.4052973091602325,-5.123747541802004e-06,0.0,0.0002630133531056,0.0,0.0,21.241670608520508,0.0,0.0,0.0,0.3393656015396118,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225548014044761,-2694.52587890625,304.1571960449219,0.7939339280128479,0.1906771212816238,0.1729695945978164,293.26141357421875,297.1499938964844,293.1499938964844,0.0498364381492137,-1461.2557373046875,304.16229248046875,0.6358386278152466,0.0968396589159965,0.093765377998352,293.2254638671875,297.1499938964844,293.1499938964844,0.2496994137763977,-3695.830078125,304.161865234375,0.9641469717025756,0.3379206657409668,0.2371605187654495,293.163330078125,297.1499938964844,293.1499938964844,0.2979918122291565,-5721.7021484375,304.2479553222656,0.9990000128746032,0.4832528829574585,0.3647238314151764,293.1630859375,297.1499938964844,293.1499938964844,0.0140211600810289,-3601.88818359375,304.1346435546875,0.4966824948787689,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,291.2229309082031,291.27203369140625,1.0,0.2747007310390472,0.8228726983070374,0.8228726983070374,1.0,1.0,-1.3204690217971802,0.5620229840278625,0.7584460377693176,0.272081047296524,0.0,0.0,0.446835458278656,48.28264617919922,46.0,27.048030853271484,-10670.9541015625,239.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543136179447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799368143081665,0.3799418210983276,-5.013192549085943e-06,0.0,0.0002580959990154,0.0,0.0,19.25724220275879,0.0,0.0,0.0,0.3317245841026306,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225548014044761,-2694.52587890625,304.1571960449219,0.7939339280128479,0.1906771212816238,0.1729695945978164,293.26141357421875,297.1499938964844,293.1499938964844,0.0498364381492137,-1461.2557373046875,304.16229248046875,0.6358386278152466,0.0968396589159965,0.093765377998352,293.2254638671875,297.1499938964844,293.1499938964844,0.2496994137763977,-3695.830078125,304.161865234375,0.9641469717025756,0.3379206657409668,0.2371605187654495,293.163330078125,297.1499938964844,293.1499938964844,0.2979918122291565,-5721.7021484375,304.2479553222656,0.9990000128746032,0.4832528829574585,0.3647238314151764,293.1630859375,297.1499938964844,293.1499938964844,0.0140211600810289,-3601.88818359375,304.1346435546875,0.4966824948787689,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,291.2229309082031,291.27203369140625,1.0,0.2747007310390472,0.8228726983070374,0.8228726983070374,1.0,1.0,-1.3204690217971802,0.5620229840278625,0.7584460377693176,0.272081047296524,0.0,0.0,0.446835458278656,48.28264617919922,46.0,27.048030853271484,-10670.9541015625,239.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.2543136179447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799368143081665,0.3799418210983276,-5.013192549085943e-06,0.0,0.0002580959990154,0.0,0.0,19.25724220275879,0.0,0.0,0.0,0.3317245841026306,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217427998781204,-2680.63916015625,304.1561279296875,0.7935066223144531,0.1894217580556869,0.17184679210186,293.2602844238281,297.1499938964844,293.1499938964844,0.0477433130145072,-1425.1925048828125,304.1616516113281,0.6315699219703674,0.0942514762282371,0.0913252085447311,293.2248229980469,297.1499938964844,293.1499938964844,0.2483998835086822,-3681.252685546875,304.1600036621094,0.9640510082244872,0.3361399173736572,0.2359216958284378,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524091720581,-5688.6044921875,304.2192687988281,0.9990000128746032,0.4934081137180328,0.3629249632358551,293.1617126464844,297.1499938964844,293.1499938964844,0.014036557637155,-3605.681396484375,304.133544921875,0.4975076913833618,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,291.2281188964844,291.2513122558594,1.0,0.2739716470241546,0.8226706385612488,0.8226706385612488,1.0,1.0,-1.3124529123306274,0.5574029088020325,0.7550499439239502,0.2728626430034637,0.0,0.0,0.4332692623138428,47.88041305541992,64.0,-23.34610176086425,-10442.75390625,235.2036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481762617826461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586581945419311,0.3586631119251251,-4.914728833682602e-06,0.0,0.0002518673427402,0.0,0.0,17.653852462768555,0.0,0.0,0.0,0.3253867924213409,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217427998781204,-2680.63916015625,304.1561279296875,0.7935066223144531,0.1894217580556869,0.17184679210186,293.2602844238281,297.1499938964844,293.1499938964844,0.0477433130145072,-1425.1925048828125,304.1616516113281,0.6315699219703674,0.0942514762282371,0.0913252085447311,293.2248229980469,297.1499938964844,293.1499938964844,0.2483998835086822,-3681.252685546875,304.1600036621094,0.9640510082244872,0.3361399173736572,0.2359216958284378,293.1119079589844,297.1499938964844,293.1499938964844,0.2950524091720581,-5688.6044921875,304.2192687988281,0.9990000128746032,0.4934081137180328,0.3629249632358551,293.1617126464844,297.1499938964844,293.1499938964844,0.014036557637155,-3605.681396484375,304.133544921875,0.4975076913833618,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,291.2281188964844,291.2513122558594,1.0,0.2739716470241546,0.8226706385612488,0.8226706385612488,1.0,1.0,-1.3124529123306274,0.5574029088020325,0.7550499439239502,0.2728626430034637,0.0,0.0,0.4332692623138428,47.88041305541992,64.0,-23.34610176086425,-10442.75390625,235.2036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481762617826461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586581945419311,0.3586631119251251,-4.914728833682602e-06,0.0,0.0002518673427402,0.0,0.0,17.653852462768555,0.0,0.0,0.0,0.3253867924213409,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215268895030021,-2677.320068359375,304.1553955078125,0.7881559729576111,0.1887731701135635,0.1713154911994934,293.2598876953125,297.1499938964844,293.1499938964844,0.0467966012656688,-1409.1700439453125,304.1612548828125,0.6257062554359436,0.0929273217916488,0.0901287421584129,293.224609375,297.1499938964844,293.1499938964844,0.2481283098459243,-3678.680908203125,304.15869140625,0.9576703310012816,0.335235595703125,0.2353305071592331,293.1004943847656,297.1499938964844,293.1499938964844,0.3007678389549255,-5784.63818359375,304.1962585449219,0.9990000128746032,0.4961391985416412,0.3690079748630523,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922050923109,-3615.767333984375,304.1325988769531,0.4947456121444702,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,291.23077392578125,291.2262268066406,1.0,0.2763574719429016,0.8225696682929993,0.8225696682929993,1.0,1.0,-1.3172341585159302,0.5593899488449097,0.7578441500663757,0.2746383249759674,0.0,0.0,0.4302595257759094,49.162384033203125,64.0,-46.55517959594727,-10410.7099609375,239.87481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448978126049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352618545293808,0.3526234030723572,-4.880930646322668e-06,0.0,0.0002485401637386,0.0,0.0,17.193511962890625,0.0,0.0,0.0,0.3235262930393219,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.121364988386631,-2675.006103515625,304.1547241210937,0.7802554965019226,0.1881113946437835,0.1708019971847534,293.2596435546875,297.1499938964844,293.1499938964844,0.0458752289414405,-1393.6683349609375,304.160888671875,0.6178531050682068,0.0915833115577697,0.0889448821544647,293.2244567871094,297.1499938964844,293.1499938964844,0.2479619085788726,-3677.375,304.15740966796875,0.947659194469452,0.334320455789566,0.2347555011510849,293.100341796875,297.1499938964844,293.1499938964844,0.3103911280632019,-5940.791015625,304.1703186035156,0.9990000128746032,0.4968073666095733,0.3789002299308777,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671262681484,-3628.97119140625,304.1310119628906,0.4903967380523681,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,291.229736328125,291.1976928710937,1.0,0.2803145051002502,0.8224121928215027,0.8224121928215027,1.0,1.0,-1.3268210887908936,0.5637374520301819,0.7630836367607117,0.2771342098712921,0.0,0.0,0.4295118749141693,51.29643249511719,82.0,-63.35357284545898,-10428.70703125,248.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416824698448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497223854064941,0.3497272431850433,-4.859934051637538e-06,0.0,0.0002452769840601,0.0,0.0,16.959896087646484,0.0,0.0,0.0,0.3225598633289337,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211512833833694,-2672.405517578125,304.15350341796875,0.7596008777618408,0.1867419779300689,0.1698176562786102,293.2595520019531,297.1499938964844,293.1499938964844,0.0440734475851058,-1363.5482177734375,304.1602783203125,0.5960445404052734,0.0888263285160064,0.0866015553474426,293.22442626953125,297.1499938964844,293.1499938964844,0.2478387802839279,-3677.23876953125,304.1551513671875,0.919287383556366,0.3324432373046875,0.2336400002241134,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430313587188,-6402.2109375,304.11474609375,0.9990000128746032,0.4913440644741058,0.408075213432312,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631910905241,-3662.78466796875,304.1244812011719,0.4778372645378113,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,291.2201843261719,291.1340637207031,1.0,0.2921884953975677,0.8220973610877991,0.8220973610877991,1.0,1.0,-1.357880473136902,0.5783223509788513,0.7795581221580505,0.2838716506958008,0.0,0.0,0.435044378042221,57.91063690185547,100.0,-82.40738677978516,-10594.392578125,275.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360334992408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903292655945,0.3529951572418213,-4.854000962950522e-06,0.0,0.0002395439951214,0.0,0.0,17.12883758544922,0.0,0.0,0.0,0.3232048749923706,4.0,0.0,1.0
