time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211512833833694,-2672.405517578125,304.15350341796875,0.7596008777618408,0.1867419779300689,0.1698176562786102,293.2595520019531,297.1499938964844,293.1499938964844,0.0440734475851058,-1363.5482177734375,304.1602783203125,0.5960445404052734,0.0888263285160064,0.0866015553474426,293.22442626953125,297.1499938964844,293.1499938964844,0.2478387802839279,-3677.23876953125,304.1551513671875,0.919287383556366,0.3324432373046875,0.2336400002241134,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430313587188,-6402.2109375,304.11474609375,0.9990000128746032,0.4913440644741058,0.408075213432312,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631910905241,-3662.78466796875,304.1244812011719,0.4778372645378113,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,291.2201843261719,291.1340637207031,1.0,0.2921884953975677,0.8220973610877991,0.8220973610877991,1.0,1.0,-1.357880473136902,0.5783223509788513,0.7795581221580505,0.2838716506958008,0.0,0.0,0.435044378042221,57.91063690185547,100.0,-82.40738677978516,-10594.392578125,275.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371643066406,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360334992408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903292655945,0.3529951572418213,-4.854000962950522e-06,0.0,0.0002395439951214,0.0,0.0,17.12883758544922,0.0,0.0,0.0,0.3232048749923706,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209301725029945,-2669.538818359375,304.1527099609375,0.7366984486579895,0.1853032112121582,0.1688733398914337,293.260009765625,297.1499938964844,293.1499938964844,0.0422339849174022,-1332.8104248046875,304.159912109375,0.5689740777015686,0.0859619304537773,0.0842663496732711,293.22479248046875,297.1499938964844,293.1499938964844,0.247677281498909,-3676.4033203125,304.1537475585937,0.8885976076126099,0.3304836452007293,0.2325488477945327,293.20928955078125,297.1499938964844,293.1499938964844,0.3794285953044891,-7011.298828125,304.060302734375,0.9990000128746032,0.4765584468841553,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986219868063,-3702.111328125,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,291.2256164550781,291.0753173828125,1.0,0.3082032799720764,0.8217825293540955,0.8217825293540955,1.0,1.0,-1.400992751121521,0.598944902420044,0.802047848701477,0.2923266887664795,0.0,0.0,0.4485165476799011,67.39539337158203,103.0,-79.85002899169922,-10893.97265625,316.7125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323239743709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676604628562927,0.3676653504371643,-4.895724941889057e-06,0.0,0.0002357792982365,0.0,0.0,18.12095642089844,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209301725029945,-2669.538818359375,304.1527099609375,0.7366984486579895,0.1853032112121582,0.1688733398914337,293.260009765625,297.1499938964844,293.1499938964844,0.0422339849174022,-1332.8104248046875,304.159912109375,0.5689740777015686,0.0859619304537773,0.0842663496732711,293.22479248046875,297.1499938964844,293.1499938964844,0.247677281498909,-3676.4033203125,304.1537475585937,0.8885976076126099,0.3304836452007293,0.2325488477945327,293.20928955078125,297.1499938964844,293.1499938964844,0.3794285953044891,-7011.298828125,304.060302734375,0.9990000128746032,0.4765584468841553,0.446723997592926,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986219868063,-3702.111328125,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,291.2256164550781,291.0753173828125,1.0,0.3082032799720764,0.8217825293540955,0.8217825293540955,1.0,1.0,-1.400992751121521,0.598944902420044,0.802047848701477,0.2923266887664795,0.0,0.0,0.4485165476799011,67.39539337158203,103.0,-79.85002899169922,-10893.97265625,316.7125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323239743709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676604628562927,0.3676653504371643,-4.895724941889057e-06,0.0,0.0002357792982365,0.0,0.0,18.12095642089844,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.120000809431076,-2652.593994140625,304.1534423828125,0.7123890519142151,0.1838889122009277,0.1680524498224258,293.2604064941406,297.1499938964844,293.1499938964844,0.0400712676346302,-1295.4727783203125,304.1602478027344,0.5394308567047119,0.0830967500805854,0.0820297598838806,293.22509765625,297.1499938964844,293.1499938964844,0.2459430694580078,-3655.28662109375,304.15557861328125,0.8573813438415527,0.3285237550735473,0.2315398156642913,293.2763061523437,297.1499938964844,293.1499938964844,0.3740008771419525,-6919.70947265625,304.1015625,0.96797776222229,0.4613268971443176,0.4406822025775909,293.16796875,297.1499938964844,293.1499938964844,0.0147768883034586,-3727.29833984375,304.09783935546875,0.4354350566864013,0.050000000745058,0.237208291888237,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,291.2521057128906,291.10205078125,1.0,0.3197489082813263,0.8207714557647705,0.8207714557647705,1.0,1.0,-1.390846610069275,0.5933479070663452,0.7974987626075745,0.2922063767910003,0.0,0.0,0.4569398462772369,79.35285949707031,106.0,29.95741844177246,-10974.1787109375,340.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.298828125,18000.0,0.0,0.0,0.2309724539518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384956955909729,0.3849619328975677,-4.9724926611816045e-06,0.0,0.0002344076783629,0.0,0.0,19.42336845397949,0.0,0.0,0.0,0.3322196006774902,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.120000809431076,-2652.593994140625,304.1534423828125,0.7123890519142151,0.1838889122009277,0.1680524498224258,293.2604064941406,297.1499938964844,293.1499938964844,0.0400712676346302,-1295.4727783203125,304.1602478027344,0.5394308567047119,0.0830967500805854,0.0820297598838806,293.22509765625,297.1499938964844,293.1499938964844,0.2459430694580078,-3655.28662109375,304.15557861328125,0.8573813438415527,0.3285237550735473,0.2315398156642913,293.2763061523437,297.1499938964844,293.1499938964844,0.3740008771419525,-6919.70947265625,304.1015625,0.96797776222229,0.4613268971443176,0.4406822025775909,293.16796875,297.1499938964844,293.1499938964844,0.0147768883034586,-3727.29833984375,304.09783935546875,0.4354350566864013,0.050000000745058,0.237208291888237,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,291.2521057128906,291.10205078125,1.0,0.3197489082813263,0.8207714557647705,0.8207714557647705,1.0,1.0,-1.390846610069275,0.5933479070663452,0.7974987626075745,0.2922063767910003,0.0,0.0,0.4569398462772369,79.35285949707031,106.0,29.95741844177246,-10974.1787109375,340.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.298828125,18000.0,0.0,0.0,0.2309724539518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384956955909729,0.3849619328975677,-4.9724926611816045e-06,0.0,0.0002344076783629,0.0,0.0,19.42336845397949,0.0,0.0,0.0,0.3322196006774902,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187837794423103,-2630.326416015625,304.154296875,0.6943953633308411,0.1823898553848266,0.1670718938112259,293.2613220214844,297.1499938964844,293.1499938964844,0.0376716703176498,-1253.84521484375,304.16082763671875,0.5187200903892517,0.0801094770431518,0.0796010717749595,293.2260131835937,297.1499938964844,293.1499938964844,0.2436860352754593,-3627.876220703125,304.1573791503906,0.8378164768218994,0.3264370262622833,0.230379045009613,293.2963562011719,297.1499938964844,293.1499938964844,0.3672612607479095,-6801.20703125,304.1285705566406,0.93879497051239,0.454010546207428,0.4328400194644928,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697383701801,-3739.683837890625,304.07940673828125,0.4226363599300384,0.050000000745058,0.2389655858278274,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,291.2631530761719,291.1329650878906,1.0,0.3281358182430267,0.8197603821754456,0.8197603821754456,1.0,1.0,-1.378822922706604,0.5866261124610901,0.7921967506408691,0.2923977971076965,0.0,0.0,0.455899566411972,88.62220001220703,94.0,29.42687225341797,-10811.927734375,356.6725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.2306599766016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840556740760803,0.3840606808662414,-4.9884497457242105e-06,0.0,0.0002340905484743,0.0,0.0,19.42377471923828,0.0,0.0,0.0,0.3323532938957214,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187837794423103,-2630.326416015625,304.154296875,0.6943953633308411,0.1823898553848266,0.1670718938112259,293.2613220214844,297.1499938964844,293.1499938964844,0.0376716703176498,-1253.84521484375,304.16082763671875,0.5187200903892517,0.0801094770431518,0.0796010717749595,293.2260131835937,297.1499938964844,293.1499938964844,0.2436860352754593,-3627.876220703125,304.1573791503906,0.8378164768218994,0.3264370262622833,0.230379045009613,293.2963562011719,297.1499938964844,293.1499938964844,0.3672612607479095,-6801.20703125,304.1285705566406,0.93879497051239,0.454010546207428,0.4328400194644928,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697383701801,-3739.683837890625,304.07940673828125,0.4226363599300384,0.050000000745058,0.2389655858278274,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,291.2631530761719,291.1329650878906,1.0,0.3281358182430267,0.8197603821754456,0.8197603821754456,1.0,1.0,-1.378822922706604,0.5866261124610901,0.7921967506408691,0.2923977971076965,0.0,0.0,0.455899566411972,88.62220001220703,94.0,29.42687225341797,-10811.927734375,356.6725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.2306599766016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840556740760803,0.3840606808662414,-4.9884497457242105e-06,0.0,0.0002340905484743,0.0,0.0,19.42377471923828,0.0,0.0,0.0,0.3323532938957214,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182019114494323,-2619.813720703125,304.1545715332031,0.689996600151062,0.1816647052764892,0.1664914488792419,293.2616577148437,297.1499938964844,293.1499938964844,0.0364220887422561,-1232.2088623046875,304.1611328125,0.5125153660774231,0.0786339193582534,0.0782682746648788,293.22637939453125,297.1499938964844,293.1499938964844,0.2426677793264389,-3615.650634765625,304.15789794921875,0.8333157300949097,0.3254042267799377,0.2297190576791763,293.2998352050781,297.1499938964844,293.1499938964844,0.3648026585578918,-6761.52392578125,304.13690185546875,0.9314530491828918,0.451471596956253,0.4302769005298614,293.174560546875,297.1499938964844,293.1499938964844,0.0148773686960339,-3741.28515625,304.06988525390625,0.4201218783855438,0.050000000745058,0.2393737882375717,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,291.2655334472656,291.1405029296875,1.0,0.3293561935424804,0.8192548751831055,0.8192548751831055,1.0,1.0,-1.373147964477539,0.5835176110267639,0.7896303534507751,0.2922767996788025,0.0,0.0,0.455972671508789,90.7431411743164,94.0,27.35001373291016,-10752.3271484375,358.94244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.2306578755378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845086693763733,0.3845136761665344,-4.990613433619728e-06,0.0,0.0002340884093428,0.0,0.0,19.459089279174805,0.0,0.0,0.0,0.3324866592884063,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175790280103683,-2608.537109375,304.1548767089844,0.6881502270698547,0.1809785813093185,0.1658804714679718,293.2580261230469,297.1499938964844,293.1499938964844,0.035407792776823,-1214.5758056640625,304.1609191894531,0.5091354846954346,0.0779268145561218,0.0772017389535904,293.2265625,297.1499938964844,293.1499938964844,0.2415765821933746,-3602.530517578125,304.158447265625,0.8315381407737732,0.3243972957134247,0.2290270179510116,293.3014221191406,297.1499938964844,293.1499938964844,0.3625552952289581,-6725.7451171875,304.1433410644531,0.9282022714614868,0.4492581188678741,0.4280727803707123,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503389209508,-3737.9130859375,304.0606994628906,0.4194619953632355,0.050000000745058,0.2394850701093673,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,291.2661437988281,291.1489562988281,1.0,0.3291942179203033,0.8190176486968994,0.8190176486968994,1.0,1.0,-1.3677908182144165,0.5806089043617249,0.7871819138526917,0.2921707928180694,0.0,0.0,0.4552487432956695,91.2821273803711,82.0,25.014707565307617,-10688.224609375,357.6560363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.2307382971048355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840932846069336,0.3840982913970947,-4.990972684026929e-06,0.0,0.0002341700310353,0.0,0.0,19.434864044189453,0.0,0.0,0.0,0.3323822319507599,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164143458008766,-2587.595703125,304.1551818847656,0.6899306178092957,0.1797290295362472,0.1646374464035034,293.2410583496094,297.1499938964844,293.1499938964844,0.035316027700901,-1213.1136474609375,304.1573791503906,0.5119057297706604,0.0786145851016044,0.0771749019622802,293.2265014648437,297.1499938964844,293.1499938964844,0.2395416498184204,-3578.24560546875,304.15899658203125,0.8337490558624268,0.3224726319313049,0.2276012152433395,293.30181884765625,297.1499938964844,293.1499938964844,0.3586545288562774,-6664.85693359375,304.1519470214844,0.9302236437797546,0.4453399777412414,0.4241576492786407,293.1793518066406,297.1499938964844,293.1499938964844,0.0147442892193794,-3724.437255859375,304.0438232421875,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,291.2638854980469,291.1557922363281,1.0,0.3256523013114929,0.8185433149337769,0.8185433149337769,1.0,1.0,-1.3593473434448242,0.5759719610214233,0.7833754420280457,0.2921340763568878,0.0,0.0,0.4538674354553222,88.94379425048828,70.0,12.588220596313477,-10570.5478515625,348.2615051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310047745704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821483254432678,0.3821533024311065,-4.984499810234411e-06,0.0,0.0002344404783798,0.0,0.0,19.29333877563477,0.0,0.0,0.0,0.3318388164043426,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164143458008766,-2587.595703125,304.1551818847656,0.6899306178092957,0.1797290295362472,0.1646374464035034,293.2410583496094,297.1499938964844,293.1499938964844,0.035316027700901,-1213.1136474609375,304.1573791503906,0.5119057297706604,0.0786145851016044,0.0771749019622802,293.2265014648437,297.1499938964844,293.1499938964844,0.2395416498184204,-3578.24560546875,304.15899658203125,0.8337490558624268,0.3224726319313049,0.2276012152433395,293.30181884765625,297.1499938964844,293.1499938964844,0.3586545288562774,-6664.85693359375,304.1519470214844,0.9302236437797546,0.4453399777412414,0.4241576492786407,293.1793518066406,297.1499938964844,293.1499938964844,0.0147442892193794,-3724.437255859375,304.0438232421875,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,291.2638854980469,291.1557922363281,1.0,0.3256523013114929,0.8185433149337769,0.8185433149337769,1.0,1.0,-1.3593473434448242,0.5759719610214233,0.7833754420280457,0.2921340763568878,0.0,0.0,0.4538674354553222,88.94379425048828,70.0,12.588220596313477,-10570.5478515625,348.2615051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310047745704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821483254432678,0.3821533024311065,-4.984499810234411e-06,0.0,0.0002344404783798,0.0,0.0,19.29333877563477,0.0,0.0,0.0,0.3318388164043426,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153063550591468,-2567.7080078125,304.1553039550781,0.6972711682319641,0.1786329895257949,0.1634184867143631,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971384406089,-1233.7655029296875,304.1529541015625,0.5228782892227173,0.0804942846298217,0.0785380601882934,293.225830078125,297.1499938964844,293.1499938964844,0.2375682443380355,-3554.7509765625,304.1593017578125,0.8418596386909485,0.3206674456596374,0.22616808116436,293.30035400390625,297.1499938964844,293.1499938964844,0.354984849691391,-6608.73095703125,304.1573486328125,0.9405556917190552,0.4417854845523834,0.420535147190094,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863350480794,-3703.512939453125,304.0292663574219,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,291.2609558105469,291.1596984863281,1.0,0.3189818263053894,0.8180689215660095,0.8180689215660095,1.0,1.0,-1.3522396087646484,0.5720741152763367,0.7801654934883118,0.2920549511909485,0.0,0.0,0.452371209859848,83.48247528076172,58.0,7.481555461883545,-10476.240234375,332.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313048988580703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802432119846344,0.3802481889724731,-4.976648142474005e-06,0.0,0.0002347450645174,0.0,0.0,19.15003204345703,0.0,0.0,0.0,0.3312666118144989,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153063550591468,-2567.7080078125,304.1553039550781,0.6972711682319641,0.1786329895257949,0.1634184867143631,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971384406089,-1233.7655029296875,304.1529541015625,0.5228782892227173,0.0804942846298217,0.0785380601882934,293.225830078125,297.1499938964844,293.1499938964844,0.2375682443380355,-3554.7509765625,304.1593017578125,0.8418596386909485,0.3206674456596374,0.22616808116436,293.30035400390625,297.1499938964844,293.1499938964844,0.354984849691391,-6608.73095703125,304.1573486328125,0.9405556917190552,0.4417854845523834,0.420535147190094,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863350480794,-3703.512939453125,304.0292663574219,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,291.2609558105469,291.1596984863281,1.0,0.3189818263053894,0.8180689215660095,0.8180689215660095,1.0,1.0,-1.3522396087646484,0.5720741152763367,0.7801654934883118,0.2920549511909485,0.0,0.0,0.452371209859848,83.48247528076172,58.0,7.481555461883545,-10476.240234375,332.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2313048988580703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802432119846344,0.3802481889724731,-4.976648142474005e-06,0.0,0.0002347450645174,0.0,0.0,19.15003204345703,0.0,0.0,0.0,0.3312666118144989,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372116446495,-2548.48779296875,304.1553039550781,0.7092464566230774,0.1776633560657501,0.162246435880661,293.20025634765625,297.1499938964844,293.1499938964844,0.0381005778908729,-1261.5489501953125,304.1493225097656,0.539770781993866,0.0827950313687324,0.0803539156913757,293.2247619628906,297.1499938964844,293.1499938964844,0.2356095910072326,-3531.41259765625,304.1594543457031,0.8552572727203369,0.3189619779586792,0.2247514277696609,293.2980651855469,297.1499938964844,293.1499938964844,0.3513514697551727,-6553.85791015625,304.1609191894531,0.9571053981781006,0.4384442865848541,0.4170616865158081,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957091495394,-3677.433349609375,304.0166931152344,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,291.2591552734375,291.1638488769531,1.0,0.3101097345352173,0.8176052570343018,0.8176052570343018,1.0,1.0,-1.3454928398132324,0.5684418678283691,0.7770509719848633,0.2917680442333221,0.0,0.0,0.4502992331981659,76.073974609375,46.0,6.268054485321045,-10389.568359375,312.38140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315251976251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776274025440216,0.3776323497295379,-4.966510005033342e-06,0.0,0.000234968640143,0.0,0.0,18.95639419555664,0.0,0.0,0.0,0.330496072769165,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372116446495,-2548.48779296875,304.1553039550781,0.7092464566230774,0.1776633560657501,0.162246435880661,293.20025634765625,297.1499938964844,293.1499938964844,0.0381005778908729,-1261.5489501953125,304.1493225097656,0.539770781993866,0.0827950313687324,0.0803539156913757,293.2247619628906,297.1499938964844,293.1499938964844,0.2356095910072326,-3531.41259765625,304.1594543457031,0.8552572727203369,0.3189619779586792,0.2247514277696609,293.2980651855469,297.1499938964844,293.1499938964844,0.3513514697551727,-6553.85791015625,304.1609191894531,0.9571053981781006,0.4384442865848541,0.4170616865158081,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957091495394,-3677.433349609375,304.0166931152344,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,291.2591552734375,291.1638488769531,1.0,0.3101097345352173,0.8176052570343018,0.8176052570343018,1.0,1.0,-1.3454928398132324,0.5684418678283691,0.7770509719848633,0.2917680442333221,0.0,0.0,0.4502992331981659,76.073974609375,46.0,6.268054485321045,-10389.568359375,312.38140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315251976251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776274025440216,0.3776323497295379,-4.966510005033342e-06,0.0,0.000234968640143,0.0,0.0,18.95639419555664,0.0,0.0,0.0,0.330496072769165,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132083237171173,-2529.953857421875,304.1552429199219,0.7246776223182678,0.176796019077301,0.1611260622739792,293.1822204589844,297.1499938964844,293.1499938964844,0.0398141704499721,-1291.0626220703125,304.146728515625,0.5619624257087708,0.0851887166500091,0.0822796374559402,293.22344970703125,297.1499938964844,293.1499938964844,0.2336696982383728,-3508.265869140625,304.1595458984375,0.8745887279510498,0.3173363804817199,0.22335846722126,293.2952575683594,297.1499938964844,293.1499938964844,0.3477429449558258,-6499.775390625,304.16326904296875,0.9779811501502992,0.4352581799030304,0.4136970043182373,293.181884765625,297.1499938964844,293.1499938964844,0.0141866523772478,-3648.132080078125,304.0056457519531,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,291.2588195800781,291.1686706542969,1.0,0.2996039390563965,0.817141592502594,0.817141592502594,1.0,1.0,-1.3388277292251587,0.5649399757385254,0.7738877534866333,0.2912214994430542,0.0,0.0,0.447553813457489,67.45185089111328,34.0,6.629469394683838,-10305.8896484375,289.8302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315534353256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741597831249237,0.37416473031044,-4.953100415150402e-06,0.0,0.000234997307416,0.0,0.0,18.70141220092773,0.0,0.0,0.0,0.3294800519943237,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132083237171173,-2529.953857421875,304.1552429199219,0.7246776223182678,0.176796019077301,0.1611260622739792,293.1822204589844,297.1499938964844,293.1499938964844,0.0398141704499721,-1291.0626220703125,304.146728515625,0.5619624257087708,0.0851887166500091,0.0822796374559402,293.22344970703125,297.1499938964844,293.1499938964844,0.2336696982383728,-3508.265869140625,304.1595458984375,0.8745887279510498,0.3173363804817199,0.22335846722126,293.2952575683594,297.1499938964844,293.1499938964844,0.3477429449558258,-6499.775390625,304.16326904296875,0.9779811501502992,0.4352581799030304,0.4136970043182373,293.181884765625,297.1499938964844,293.1499938964844,0.0141866523772478,-3648.132080078125,304.0056457519531,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,291.2588195800781,291.1686706542969,1.0,0.2996039390563965,0.817141592502594,0.817141592502594,1.0,1.0,-1.3388277292251587,0.5649399757385254,0.7738877534866333,0.2912214994430542,0.0,0.0,0.447553813457489,67.45185089111328,34.0,6.629469394683838,-10305.8896484375,289.8302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315534353256225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741597831249237,0.37416473031044,-4.953100415150402e-06,0.0,0.000234997307416,0.0,0.0,18.70141220092773,0.0,0.0,0.0,0.3294800519943237,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127100065350532,-2520.964111328125,304.1552124023437,0.7338629961013794,0.1763948798179626,0.1605854928493499,293.1742858886719,297.1499938964844,293.1499938964844,0.0406434759497642,-1305.3045654296875,304.14581298828125,0.5748328566551208,0.0863381698727607,0.0832090079784393,293.22271728515625,297.1499938964844,293.1499938964844,0.2327097803354263,-3496.800048828125,304.1595458984375,0.8869105577468872,0.3165484964847564,0.2226717323064804,293.29376220703125,297.1499938964844,293.1499938964844,0.3459539413452148,-6473.06103515625,304.1640930175781,0.9892945885658264,0.4337134659290313,0.4120507538318634,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784317627549,-3632.729248046875,304.0005798339844,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,291.2591247558594,291.1712341308594,1.0,0.2938551902770996,0.8169097304344177,0.8169097304344177,1.0,1.0,-1.3354673385620115,0.5632097125053406,0.7722576260566711,0.2908408641815185,0.0,0.0,0.4459110796451568,62.84376907348633,34.0,6.848336696624756,-10263.908203125,277.94940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314654141664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720699250698089,0.3720748722553253,-4.945001819578465e-06,0.0,0.0002349079732084,0.0,0.0,18.548566818237305,0.0,0.0,0.0,0.3288705050945282,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.112225741147995,-2512.218994140625,304.1551513671875,0.7443020343780518,0.1760153472423553,0.1600628793239593,293.16717529296875,297.1499938964844,293.1499938964844,0.0414249897003173,-1318.7076416015625,304.1451721191406,0.5884444117546082,0.0874303206801414,0.0840850844979286,293.2219543457031,297.1499938964844,293.1499938964844,0.2317600101232528,-3485.447021484375,304.1595458984375,0.9008890986442566,0.3157775700092315,0.2219955623149871,293.2920227050781,297.1499938964844,293.1499938964844,0.3431549072265625,-6430.05224609375,304.166748046875,0.9990000128746032,0.432231992483139,0.4092726409435272,293.1815185546875,297.1499938964844,293.1499938964844,0.0139715885743498,-3617.363525390625,303.9958190917969,0.4771023392677307,0.050000000745058,0.2333650141954422,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,291.25946044921875,291.17401123046875,1.0,0.2877862453460693,0.8166759610176086,0.8166759610176086,1.0,1.0,-1.3307801485061646,0.5608367323875427,0.7699434161186218,0.2902239263057709,0.0,0.0,0.4440773427486419,58.20478439331055,25.0,7.676300048828125,-10216.787109375,265.5116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312947362661361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697451949119568,0.3697501420974731,-4.935972810926614e-06,0.0,0.0002347347472095,0.0,0.0,18.37924766540528,0.0,0.0,0.0,0.3281942009925842,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705211758613,-2490.749267578125,304.1553649902344,0.7619444727897644,0.17531418800354,0.1591812372207641,293.1441650390625,297.1499938964844,293.1499938964844,0.0439075045287609,-1360.99658203125,304.1425476074219,0.613452672958374,0.0916245803236961,0.0870691314339637,293.2203369140625,297.1499938964844,293.1499938964844,0.2293282449245453,-3455.700439453125,304.16046142578125,0.9254953861236572,0.3142843842506408,0.2207633852958679,293.2648620605469,297.1499938964844,293.1499938964844,0.312565803527832,-5955.919921875,304.2120056152344,0.9990000128746032,0.4340546131134033,0.3789569735527038,293.18048095703125,297.1499938964844,293.1499938964844,0.013770923949778,-3585.3544921875,303.9883728027344,0.4903723299503326,0.050000000745058,0.232151448726654,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,291.2416381835937,291.216064453125,1.0,0.2750000655651092,0.8162084221839905,0.8162084221839905,1.0,1.0,-1.293917894363403,0.5428702235221863,0.751047670841217,0.2838924527168274,0.0,0.0,0.4340058267116546,51.20191192626953,25.0,49.96246337890625,-9981.921875,235.64317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.2304455339908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602338135242462,0.3602387309074402,-4.907978564006044e-06,0.0,0.0002338729245821,0.0,0.0,17.72418975830078,0.0,0.0,0.0,0.3255212306976318,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705211758613,-2490.749267578125,304.1553649902344,0.7619444727897644,0.17531418800354,0.1591812372207641,293.1441650390625,297.1499938964844,293.1499938964844,0.0439075045287609,-1360.99658203125,304.1425476074219,0.613452672958374,0.0916245803236961,0.0870691314339637,293.2203369140625,297.1499938964844,293.1499938964844,0.2293282449245453,-3455.700439453125,304.16046142578125,0.9254953861236572,0.3142843842506408,0.2207633852958679,293.2648620605469,297.1499938964844,293.1499938964844,0.312565803527832,-5955.919921875,304.2120056152344,0.9990000128746032,0.4340546131134033,0.3789569735527038,293.18048095703125,297.1499938964844,293.1499938964844,0.013770923949778,-3585.3544921875,303.9883728027344,0.4903723299503326,0.050000000745058,0.232151448726654,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,291.2416381835937,291.216064453125,1.0,0.2750000655651092,0.8162084221839905,0.8162084221839905,1.0,1.0,-1.293917894363403,0.5428702235221863,0.751047670841217,0.2838924527168274,0.0,0.0,0.4340058267116546,51.20191192626953,25.0,49.96246337890625,-9981.921875,235.64317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.16015625,18000.0,0.0,0.0,0.2304455339908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602338135242462,0.3602387309074402,-4.907978564006044e-06,0.0,0.0002338729245821,0.0,0.0,17.72418975830078,0.0,0.0,0.0,0.3255212306976318,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297438144683,-2473.46044921875,304.1551208496094,0.7789536118507385,0.1745888292789459,0.1583451330661773,293.11669921875,297.1499938964844,293.1499938964844,0.0483626723289489,-1438.0250244140625,304.1376037597656,0.6390163898468018,0.0973547548055648,0.0921862944960594,293.2190856933594,297.1499938964844,293.1499938964844,0.2272867411375045,-3431.02392578125,304.1603088378906,0.949031412601471,0.3127566874027252,0.2195577621459961,293.21044921875,297.1499938964844,293.1499938964844,0.2862320244312286,-5548.0341796875,304.2345886230469,0.9990000128746032,0.4421446025371551,0.3529925048351288,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259915307164,-3562.712646484375,303.9815673828125,0.5022113919258118,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,291.2011108398437,291.2356872558594,1.0,0.2649672925472259,0.8157408833503723,0.8157408833503723,1.0,1.0,-1.2653058767318726,0.5291754007339478,0.7361305356025696,0.2783198952674866,0.0,0.0,0.4204838573932647,45.71283721923828,28.0,26.934690475463867,-9702.93359375,213.354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.1875,18000.0,0.0,0.0,0.2283599823713302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424611091613769,0.3424659371376037,-4.845079729420832e-06,0.0,0.000231756363064,0.0,0.0,16.499120712280273,0.0,0.0,0.0,0.3206738233566284,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297438144683,-2473.46044921875,304.1551208496094,0.7789536118507385,0.1745888292789459,0.1583451330661773,293.11669921875,297.1499938964844,293.1499938964844,0.0483626723289489,-1438.0250244140625,304.1376037597656,0.6390163898468018,0.0973547548055648,0.0921862944960594,293.2190856933594,297.1499938964844,293.1499938964844,0.2272867411375045,-3431.02392578125,304.1603088378906,0.949031412601471,0.3127566874027252,0.2195577621459961,293.21044921875,297.1499938964844,293.1499938964844,0.2862320244312286,-5548.0341796875,304.2345886230469,0.9990000128746032,0.4421446025371551,0.3529925048351288,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259915307164,-3562.712646484375,303.9815673828125,0.5022113919258118,0.050000000745058,0.2312012761831283,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,291.2011108398437,291.2356872558594,1.0,0.2649672925472259,0.8157408833503723,0.8157408833503723,1.0,1.0,-1.2653058767318726,0.5291754007339478,0.7361305356025696,0.2783198952674866,0.0,0.0,0.4204838573932647,45.71283721923828,28.0,26.934690475463867,-9702.93359375,213.354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.1875,18000.0,0.0,0.0,0.2283599823713302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424611091613769,0.3424659371376037,-4.845079729420832e-06,0.0,0.000231756363064,0.0,0.0,16.499120712280273,0.0,0.0,0.0,0.3206738233566284,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226166605949,-2460.69384765625,304.15460205078125,0.7918434739112854,0.1738572716712951,0.157565176486969,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268539786338,-1511.001953125,304.1348876953125,0.6611550450325012,0.1021443381905555,0.0969021096825599,293.218017578125,297.1499938964844,293.1499938964844,0.2256892621517181,-3411.990234375,304.1595458984375,0.9651811122894288,0.3112243711948395,0.2183957248926162,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147388458252,-5261.880859375,304.23681640625,0.9990000128746032,0.4530656337738037,0.3348037600517273,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414749383926,-3550.47412109375,303.9747619628906,0.5116204023361206,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,291.18475341796875,291.2380676269531,1.0,0.2581633925437927,0.8156049847602844,0.8156049847602844,1.0,1.0,-1.2460471391677856,0.5201238989830017,0.7259232401847839,0.2742127776145935,0.0,0.0,0.4084193706512451,42.08823013305664,46.0,8.055644035339355,-9493.61328125,199.0027008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250477522611618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271612524986267,0.3271660506725311,-4.785305009136209e-06,0.0,0.0002283948560943,0.0,0.0,15.46298122406006,0.0,0.0,0.0,0.3164560496807098,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226166605949,-2460.69384765625,304.15460205078125,0.7918434739112854,0.1738572716712951,0.157565176486969,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268539786338,-1511.001953125,304.1348876953125,0.6611550450325012,0.1021443381905555,0.0969021096825599,293.218017578125,297.1499938964844,293.1499938964844,0.2256892621517181,-3411.990234375,304.1595458984375,0.9651811122894288,0.3112243711948395,0.2183957248926162,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147388458252,-5261.880859375,304.23681640625,0.9990000128746032,0.4530656337738037,0.3348037600517273,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414749383926,-3550.47412109375,303.9747619628906,0.5116204023361206,0.050000000745058,0.2305758446455001,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,291.18475341796875,291.2380676269531,1.0,0.2581633925437927,0.8156049847602844,0.8156049847602844,1.0,1.0,-1.2460471391677856,0.5201238989830017,0.7259232401847839,0.2742127776145935,0.0,0.0,0.4084193706512451,42.08823013305664,46.0,8.055644035339355,-9493.61328125,199.0027008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.431640625,18000.0,0.0,0.0,0.2250477522611618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271612524986267,0.3271660506725311,-4.785305009136209e-06,0.0,0.0002283948560943,0.0,0.0,15.46298122406006,0.0,0.0,0.0,0.3164560496807098,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090613901615142,-2454.6484375,304.1536560058594,0.7887200713157654,0.1730791181325912,0.1568979024887085,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010908722877,-1558.5531005859375,304.1355895996094,0.6661509871482849,0.1042636781930923,0.0997575595974922,293.2172546386719,297.1499938964844,293.1499938964844,0.2247307449579239,-3401.1298828125,304.15789794921875,0.9611650705337524,0.3096526563167572,0.2173240631818771,293.10467529296875,297.1499938964844,293.1499938964844,0.2691809833049774,-5296.56884765625,304.2045593261719,0.9990000128746032,0.4621533453464508,0.3372484743595123,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635780170559,-3556.404052734375,303.9676513671875,0.5102875828742981,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,291.1825256347656,291.2119445800781,1.0,0.2600114047527313,0.8154690265655518,0.8154690265655518,1.0,1.0,-1.250407338142395,0.5223550796508789,0.7280521988868713,0.2745459079742431,0.0,0.0,0.4004359543323517,42.57535934448242,64.0,-34.016353607177734,-9398.9560546875,201.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44921875,18000.0,0.0,0.0,0.2208862900733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151494860649109,0.3151542246341705,-4.735722086479655e-06,0.0,0.0002241714973933,0.0,0.0,14.665287971496582,0.0,0.0,0.0,0.3132074475288391,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090613901615142,-2454.6484375,304.1536560058594,0.7887200713157654,0.1730791181325912,0.1568979024887085,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010908722877,-1558.5531005859375,304.1355895996094,0.6661509871482849,0.1042636781930923,0.0997575595974922,293.2172546386719,297.1499938964844,293.1499938964844,0.2247307449579239,-3401.1298828125,304.15789794921875,0.9611650705337524,0.3096526563167572,0.2173240631818771,293.10467529296875,297.1499938964844,293.1499938964844,0.2691809833049774,-5296.56884765625,304.2045593261719,0.9990000128746032,0.4621533453464508,0.3372484743595123,293.1768798828125,297.1499938964844,293.1499938964844,0.0135635780170559,-3556.404052734375,303.9676513671875,0.5102875828742981,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,291.1825256347656,291.2119445800781,1.0,0.2600114047527313,0.8154690265655518,0.8154690265655518,1.0,1.0,-1.250407338142395,0.5223550796508789,0.7280521988868713,0.2745459079742431,0.0,0.0,0.4004359543323517,42.57535934448242,64.0,-34.016353607177734,-9398.9560546875,201.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914428710937,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44921875,18000.0,0.0,0.0,0.2208862900733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151494860649109,0.3151542246341705,-4.735722086479655e-06,0.0,0.0002241714973933,0.0,0.0,14.665287971496582,0.0,0.0,0.0,0.3132074475288391,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090342998504638,-2454.630859375,304.1530456542969,0.7815547585487366,0.172671839594841,0.1565952152013778,293.099853515625,297.1499938964844,293.1499938964844,0.0554755665361881,-1563.5726318359375,304.1377258300781,0.6607221364974976,0.1037660837173461,0.0998635739088058,293.21697998046875,297.1499938964844,293.1499938964844,0.2245551347732544,-3399.5791015625,304.15679931640625,0.9519414305686952,0.3088538944721222,0.2168160378932953,293.0986328125,297.1499938964844,293.1499938964844,0.2771699428558349,-5429.59228515625,304.1800842285156,0.9990000128746032,0.4639283716678619,0.3456943333148956,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156380176544,-3566.69287109375,303.9633178710937,0.5058510899543762,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,291.1822204589844,291.1863098144531,1.0,0.2635491490364074,0.8154010772705078,0.8154010772705078,1.0,1.0,-1.2600419521331787,0.527041494846344,0.7330003976821899,0.2760826051235199,0.0,0.0,0.4001916348934173,44.2440185546875,64.0,-52.057403564453125,-9422.923828125,208.37091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.68359375,18000.0,0.0,0.0,0.2187304049730301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131465017795563,0.3131512105464935,-4.721387995232362e-06,0.0,0.0002219835441792,0.0,0.0,14.517078399658203,0.0,0.0,0.0,0.3125756382942199,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.109029896557331,-2455.024169921875,304.1524963378906,0.7717720866203308,0.1722537577152252,0.156312420964241,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919662833213,-1553.2349853515625,304.1410217285156,0.650916337966919,0.1021588593721389,0.0989773944020271,293.216796875,297.1499938964844,293.1499938964844,0.2244153022766113,-3398.436767578125,304.15582275390625,0.938606858253479,0.3080439567565918,0.2163244932889938,293.1044616699219,297.1499938964844,293.1499938964844,0.2891224026679992,-5624.18603515625,304.1528625488281,0.9990000128746032,0.4634448885917663,0.3581168353557586,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807691305875,-3579.099609375,303.9578857421875,0.4997518658638,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,291.18408203125,291.16033935546875,1.0,0.268564373254776,0.8151968717575073,0.8151968717575073,1.0,1.0,-1.2734817266464231,0.5335835814476013,0.7398980855941772,0.2781923115253448,0.0,0.0,0.4017800688743591,46.75862503051758,82.0,-62.07819747924805,-9484.9912109375,218.5042266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.2167028188705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136499524116516,0.3136546611785888,-4.716150215244852e-06,0.0,0.0002199258160544,0.0,0.0,14.52912139892578,0.0,0.0,0.0,0.3125898838043213,4.0,0.0,1.0
