time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090682223439216,-2456.6396484375,304.151611328125,0.7479047775268555,0.1713830232620239,0.1558026373386383,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952438831329,-1482.6171875,304.1507873535156,0.6217517256736755,0.0953984409570694,0.0940275862812995,293.2166748046875,297.1499938964844,293.1499938964844,0.2241876721382141,-3396.693115234375,304.1542663574219,0.9046181440353394,0.3063749372959137,0.2153776884078979,293.1518859863281,297.1499938964844,293.1499938964844,0.3232513666152954,-6165.94482421875,304.0950012207031,0.9990000128746032,0.4550850093364715,0.3927900493144989,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434460386633,-3609.167724609375,303.9422912597656,0.4844506382942199,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,291.1845092773437,291.1085510253906,1.0,0.2822606265544891,0.8147884011268616,0.8147884011268616,1.0,1.0,-1.3089702129364014,0.5510273575782776,0.7579428553581238,0.2833887636661529,0.0,0.0,0.4101587533950805,54.18381881713867,85.0,-69.64080810546875,-9701.140625,247.9428558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135037183761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320989578962326,0.3209943175315857,-4.729331976704998e-06,0.0,0.0002166791382478,0.0,0.0,14.961780548095703,0.0,0.0,0.0,0.3143163621425628,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090682223439216,-2456.6396484375,304.151611328125,0.7479047775268555,0.1713830232620239,0.1558026373386383,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952438831329,-1482.6171875,304.1507873535156,0.6217517256736755,0.0953984409570694,0.0940275862812995,293.2166748046875,297.1499938964844,293.1499938964844,0.2241876721382141,-3396.693115234375,304.1542663574219,0.9046181440353394,0.3063749372959137,0.2153776884078979,293.1518859863281,297.1499938964844,293.1499938964844,0.3232513666152954,-6165.94482421875,304.0950012207031,0.9990000128746032,0.4550850093364715,0.3927900493144989,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434460386633,-3609.167724609375,303.9422912597656,0.4844506382942199,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,291.1845092773437,291.1085510253906,1.0,0.2822606265544891,0.8147884011268616,0.8147884011268616,1.0,1.0,-1.3089702129364014,0.5510273575782776,0.7579428553581238,0.2833887636661529,0.0,0.0,0.4101587533950805,54.18381881713867,85.0,-69.64080810546875,-9701.140625,247.9428558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135037183761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320989578962326,0.3209943175315857,-4.729331976704998e-06,0.0,0.0002166791382478,0.0,0.0,14.961780548095703,0.0,0.0,0.0,0.3143163621425628,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795885443687,-2453.68310546875,304.15142822265625,0.7280701994895935,0.1704909056425094,0.1552797108888626,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484735846519,-1341.140380859375,304.1641540527344,0.5809940695762634,0.0844835713505745,0.0847825706005096,293.2167358398437,297.1499938964844,293.1499938964844,0.223492294549942,-3388.734619140625,304.1540832519531,0.8779074549674988,0.3046732544898987,0.2144099622964859,293.2340087890625,297.1499938964844,293.1499938964844,0.3515545725822449,-6597.15576171875,304.0680236816406,0.9962198734283448,0.4384239017963409,0.4200471043586731,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773143455386,-3633.28662109375,303.9227600097656,0.4690739810466766,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,291.2156677246094,291.0829162597656,1.0,0.2935826778411865,0.8143799901008606,0.8143799901008606,1.0,1.0,-1.3306835889816284,0.5618951916694641,0.7687884569168091,0.2859733402729034,0.0,0.0,0.4219063222408294,61.89567947387695,88.0,-31.91535186767578,-9910.5517578125,273.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.2119869440793991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350906074047088,0.3350953757762909,-4.772022748511517e-06,0.0,0.0002151398075511,0.0,0.0,15.861330032348633,0.0,0.0,0.0,0.317940205335617,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088795885443687,-2453.68310546875,304.15142822265625,0.7280701994895935,0.1704909056425094,0.1552797108888626,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484735846519,-1341.140380859375,304.1641540527344,0.5809940695762634,0.0844835713505745,0.0847825706005096,293.2167358398437,297.1499938964844,293.1499938964844,0.223492294549942,-3388.734619140625,304.1540832519531,0.8779074549674988,0.3046732544898987,0.2144099622964859,293.2340087890625,297.1499938964844,293.1499938964844,0.3515545725822449,-6597.15576171875,304.0680236816406,0.9962198734283448,0.4384239017963409,0.4200471043586731,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773143455386,-3633.28662109375,303.9227600097656,0.4690739810466766,0.050000000745058,0.2340779453516006,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,291.2156677246094,291.0829162597656,1.0,0.2935826778411865,0.8143799901008606,0.8143799901008606,1.0,1.0,-1.3306835889816284,0.5618951916694641,0.7687884569168091,0.2859733402729034,0.0,0.0,0.4219063222408294,61.89567947387695,88.0,-31.91535186767578,-9910.5517578125,273.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.98828125,18000.0,0.0,0.0,0.2119869440793991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350906074047088,0.3350953757762909,-4.772022748511517e-06,0.0,0.0002151398075511,0.0,0.0,15.861330032348633,0.0,0.0,0.0,0.317940205335617,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078911423683166,-2434.58349609375,304.1526184082031,0.7060641050338745,0.1695549637079239,0.1548313200473785,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324365913867,-1203.8717041015625,304.1723022460937,0.5362429022789001,0.076596476137638,0.0764454379677772,293.21697998046875,297.1499938964844,293.1499938964844,0.2210779935121536,-3358.258056640625,304.1567687988281,0.8504492044448853,0.3029366135597229,0.2135054469108581,293.28131103515625,297.1499938964844,293.1499938964844,0.3385818004608154,-6384.81982421875,304.1160583496094,0.9604659080505372,0.4265914261341095,0.4071795046329498,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252066776156,-3637.429443359375,303.9034118652344,0.4475283026695251,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,291.254638671875,291.1507263183594,1.0,0.3015944957733154,0.8134851455688477,0.8134851455688477,1.0,1.0,-1.3056203126907349,0.5499902963638306,0.7556299567222595,0.280556857585907,0.0,0.0,0.4190985262393951,71.29269409179688,91.0,59.16466522216797,-9790.5224609375,284.6653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116977125406265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894362926483,0.3380942344665527,-4.803714546142146e-06,0.0,0.0002148462663171,0.0,0.0,16.125194549560547,0.0,0.0,0.0,0.3189850449562073,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078911423683166,-2434.58349609375,304.1526184082031,0.7060641050338745,0.1695549637079239,0.1548313200473785,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324365913867,-1203.8717041015625,304.1723022460937,0.5362429022789001,0.076596476137638,0.0764454379677772,293.21697998046875,297.1499938964844,293.1499938964844,0.2210779935121536,-3358.258056640625,304.1567687988281,0.8504492044448853,0.3029366135597229,0.2135054469108581,293.28131103515625,297.1499938964844,293.1499938964844,0.3385818004608154,-6384.81982421875,304.1160583496094,0.9604659080505372,0.4265914261341095,0.4071795046329498,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252066776156,-3637.429443359375,303.9034118652344,0.4475283026695251,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,291.254638671875,291.1507263183594,1.0,0.3015944957733154,0.8134851455688477,0.8134851455688477,1.0,1.0,-1.3056203126907349,0.5499902963638306,0.7556299567222595,0.280556857585907,0.0,0.0,0.4190985262393951,71.29269409179688,91.0,59.16466522216797,-9790.5224609375,284.6653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116977125406265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380894362926483,0.3380942344665527,-4.803714546142146e-06,0.0,0.0002148462663171,0.0,0.0,16.125194549560547,0.0,0.0,0.0,0.3189850449562073,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071552112698555,-2420.846923828125,304.1529541015625,0.690837562084198,0.168554425239563,0.1542016267776489,293.24908447265625,297.1499938964844,293.1499938964844,0.0304636619985103,-1126.456298828125,304.17205810546875,0.5109125375747681,0.0716655328869819,0.071647785604,293.2175598144531,297.1499938964844,293.1499938964844,0.2193082273006439,-3336.506103515625,304.15740966796875,0.8338268995285034,0.3011204302310943,0.2124535292387008,293.294677734375,297.1499938964844,293.1499938964844,0.3324702382087707,-6284.88330078125,304.1370849609375,0.93477201461792,0.4205211699008941,0.4008117616176605,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725579112768,-3645.31103515625,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,291.2675476074219,291.16943359375,1.0,0.3077780902385711,0.8125903010368347,0.8125903010368347,1.0,1.0,-1.2917953729629517,0.5436282157897949,0.7481672167778015,0.2768451571464538,0.0,0.0,0.4145837426185608,78.17535400390625,79.0,32.10681915283203,-9606.4228515625,294.1472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113679647445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315552473068237,0.3315600454807281,-4.786230419995263e-06,0.0,0.0002145116159226,0.0,0.0,15.70829963684082,0.0,0.0,0.0,0.3174022138118744,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071552112698555,-2420.846923828125,304.1529541015625,0.690837562084198,0.168554425239563,0.1542016267776489,293.24908447265625,297.1499938964844,293.1499938964844,0.0304636619985103,-1126.456298828125,304.17205810546875,0.5109125375747681,0.0716655328869819,0.071647785604,293.2175598144531,297.1499938964844,293.1499938964844,0.2193082273006439,-3336.506103515625,304.15740966796875,0.8338268995285034,0.3011204302310943,0.2124535292387008,293.294677734375,297.1499938964844,293.1499938964844,0.3324702382087707,-6284.88330078125,304.1370849609375,0.93477201461792,0.4205211699008941,0.4008117616176605,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725579112768,-3645.31103515625,303.88055419921875,0.4351734519004822,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,291.2675476074219,291.16943359375,1.0,0.3077780902385711,0.8125903010368347,0.8125903010368347,1.0,1.0,-1.2917953729629517,0.5436282157897949,0.7481672167778015,0.2768451571464538,0.0,0.0,0.4145837426185608,78.17535400390625,79.0,32.10681915283203,-9606.4228515625,294.1472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113679647445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315552473068237,0.3315600454807281,-4.786230419995263e-06,0.0,0.0002145116159226,0.0,0.0,15.70829963684082,0.0,0.0,0.0,0.3174022138118744,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067639142274856,-2413.605224609375,304.15313720703125,0.6876389384269714,0.1680678278207779,0.1538117527961731,293.25408935546875,297.1499938964844,293.1499938964844,0.0283192712813615,-1093.8707275390625,304.1719665527344,0.5033352375030518,0.0694266259670257,0.069538876414299,293.2177734375,297.1499938964844,293.1499938964844,0.2184309512376785,-3325.77099609375,304.1576843261719,0.8303940892219543,0.3002274334430694,0.2118671983480453,293.2968139648437,297.1499938964844,293.1499938964844,0.3302830457687378,-6249.59619140625,304.1434020996094,0.9289329051971436,0.4182686507701874,0.3985607326030731,293.191162109375,297.1499938964844,293.1499938964844,0.0140596665441989,-3644.1904296875,303.86883544921875,0.433056890964508,0.050000000745058,0.2375034689903259,291.1745910644531,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,291.2703552246094,291.17578125,1.0,0.3081996738910675,0.8121428489685059,0.8121428489685059,1.0,1.0,-1.28570294380188,0.5408632159233093,0.7448397278785706,0.2750862538814544,0.0,0.0,0.4123333394527435,79.46282196044922,79.0,25.86920547485352,-9535.80859375,294.4303894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264765262603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290766179561615,0.3290813863277435,-4.7772291509318165e-06,0.0,0.0002142665325663,0.0,0.0,15.544445037841797,0.0,0.0,0.0,0.3167246282100677,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063481867313385,-2405.921875,304.1533203125,0.6868726015090942,0.1676055341958999,0.1533874571323394,293.25848388671875,297.1499938964844,293.1499938964844,0.0268733613193035,-1059.4970703125,304.17059326171875,0.4977781474590301,0.0672465711832046,0.0674511790275573,293.2178039550781,297.1499938964844,293.1499938964844,0.217532068490982,-3314.775634765625,304.15789794921875,0.8295543193817139,0.2993591725826263,0.2112558633089065,293.2975769042969,297.1499938964844,293.1499938964844,0.328290045261383,-6217.8095703125,304.148193359375,0.926982879638672,0.4162583649158478,0.3965628147125244,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218203887343,-3639.398193359375,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,291.27215576171875,291.18133544921875,1.0,0.3073521554470062,0.8120034337043762,0.8120034337043762,1.0,1.0,-1.2795666456222534,0.5381181240081787,0.7414485812187195,0.2733176946640014,0.0,0.0,0.4097064435482025,79.4088134765625,67.0,20.51584815979004,-9462.853515625,291.7640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108257263898849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261142075061798,0.3261189758777618,-4.767398422700353e-06,0.0,0.0002139613206963,0.0,0.0,15.352458000183104,0.0,0.0,0.0,0.3159409761428833,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055308133363723,-2390.875732421875,304.153564453125,0.6904911398887634,0.1667692810297012,0.1525092720985412,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902873635292,-992.9790649414062,304.1693725585937,0.4901248216629028,0.062951922416687,0.0632640942931175,293.217529296875,297.1499938964844,293.1499938964844,0.2157794088125229,-3293.39697265625,304.158203125,0.8333160281181335,0.2976992428302765,0.2100045382976532,293.2969970703125,297.1499938964844,293.1499938964844,0.3246492743492126,-6160.62353515625,304.15478515625,0.9310700297355652,0.4126310646533966,0.3929343819618225,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011209830641,-3623.287841796875,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,291.2742919921875,291.1884155273437,1.0,0.3025901317596435,0.8117245435714722,0.8117245435714722,1.0,1.0,-1.2670247554779053,0.5325362682342529,0.7344884872436523,0.2696615159511566,0.0,0.0,0.4041356146335602,76.50983428955078,55.0,12.420940399169922,-9319.173828125,280.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685221910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31958669424057,0.3195914626121521,-4.745145815832075e-06,0.0,0.0002130913635483,0.0,0.0,14.931768417358398,0.0,0.0,0.0,0.3142274916172027,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055308133363723,-2390.875732421875,304.153564453125,0.6904911398887634,0.1667692810297012,0.1525092720985412,293.2660827636719,297.1499938964844,293.1499938964844,0.0234902873635292,-992.9790649414062,304.1693725585937,0.4901248216629028,0.062951922416687,0.0632640942931175,293.217529296875,297.1499938964844,293.1499938964844,0.2157794088125229,-3293.39697265625,304.158203125,0.8333160281181335,0.2976992428302765,0.2100045382976532,293.2969970703125,297.1499938964844,293.1499938964844,0.3246492743492126,-6160.62353515625,304.15478515625,0.9310700297355652,0.4126310646533966,0.3929343819618225,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011209830641,-3623.287841796875,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,291.2742919921875,291.1884155273437,1.0,0.3025901317596435,0.8117245435714722,0.8117245435714722,1.0,1.0,-1.2670247554779053,0.5325362682342529,0.7344884872436523,0.2696615159511566,0.0,0.0,0.4041356146335602,76.50983428955078,55.0,12.420940399169922,-9319.173828125,280.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685221910476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31958669424057,0.3195914626121521,-4.745145815832075e-06,0.0,0.0002130913635483,0.0,0.0,14.931768417358398,0.0,0.0,0.0,0.3142274916172027,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266125679016,-2376.075439453125,304.1537170410156,0.6998039484024048,0.1660472005605697,0.1516357511281967,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644428402185,-925.4559936523438,304.1681213378906,0.4854699969291687,0.0586600750684738,0.0589956156909465,293.2167663574219,297.1499938964844,293.1499938964844,0.2140400260686874,-3272.177001953125,304.1583557128906,0.8431674838066101,0.296143114566803,0.2087482064962387,293.2950744628906,297.1499938964844,293.1499938964844,0.3211404383182525,-6106.2998046875,304.15899658203125,0.9435868263244628,0.4092934429645538,0.3895297050476074,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359164655208,-3600.237060546875,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,291.27545166015625,291.19464111328125,1.0,0.2947326004505157,0.8114457130432129,0.8114457130432129,1.0,1.0,-1.2540556192398071,0.5267919898033142,0.7272636294364929,0.2658402919769287,0.0,0.0,0.3978321850299835,70.94635009765625,43.0,9.437744140625,-9177.390625,263.2877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086962908506393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124184906482696,0.3124232292175293,-4.721063305623829e-06,0.0,0.0002118002012139,0.0,0.0,14.47724151611328,0.0,0.0,0.0,0.3123675286769867,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266125679016,-2376.075439453125,304.1537170410156,0.6998039484024048,0.1660472005605697,0.1516357511281967,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644428402185,-925.4559936523438,304.1681213378906,0.4854699969291687,0.0586600750684738,0.0589956156909465,293.2167663574219,297.1499938964844,293.1499938964844,0.2140400260686874,-3272.177001953125,304.1583557128906,0.8431674838066101,0.296143114566803,0.2087482064962387,293.2950744628906,297.1499938964844,293.1499938964844,0.3211404383182525,-6106.2998046875,304.15899658203125,0.9435868263244628,0.4092934429645538,0.3895297050476074,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359164655208,-3600.237060546875,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,291.27545166015625,291.19464111328125,1.0,0.2947326004505157,0.8114457130432129,0.8114457130432129,1.0,1.0,-1.2540556192398071,0.5267919898033142,0.7272636294364929,0.2658402919769287,0.0,0.0,0.3978321850299835,70.94635009765625,43.0,9.437744140625,-9177.390625,263.2877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086962908506393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124184906482696,0.3124232292175293,-4.721063305623829e-06,0.0,0.0002118002012139,0.0,0.0,14.47724151611328,0.0,0.0,0.0,0.3123675286769867,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039549931883812,-2361.877197265625,304.1537475585937,0.714113175868988,0.1654237955808639,0.1507899016141891,293.27880859375,297.1499938964844,293.1499938964844,0.017494436353445,-856.440673828125,304.1668701171875,0.4831201136112213,0.0543209388852119,0.05462346971035,293.2156982421875,297.1499938964844,293.1499938964844,0.2123316526412964,-3251.329833984375,304.1584167480469,0.8590883016586304,0.2946636080741882,0.2075008898973465,293.29254150390625,297.1499938964844,293.1499938964844,0.3177034556865692,-6053.57373046875,304.16168212890625,0.9627167582511902,0.4061326384544372,0.3862420618534088,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452477261424,-3572.93701171875,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,291.27618408203125,291.19989013671875,1.0,0.2846031486988067,0.8111259937286377,0.8111259937286377,1.0,1.0,-1.2407580614089966,0.5209262371063232,0.7198318243026733,0.2618803083896637,0.0,0.0,0.3908714056015014,63.652225494384766,31.0,7.700323581695557,-9034.59375,242.76011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.206944465637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045766353607178,0.3045813143253326,-4.695186362368986e-06,0.0,0.0002100223355228,0.0,0.0,13.98888111114502,0.0,0.0,0.0,0.3103680312633514,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039549931883812,-2361.877197265625,304.1537475585937,0.714113175868988,0.1654237955808639,0.1507899016141891,293.27880859375,297.1499938964844,293.1499938964844,0.017494436353445,-856.440673828125,304.1668701171875,0.4831201136112213,0.0543209388852119,0.05462346971035,293.2156982421875,297.1499938964844,293.1499938964844,0.2123316526412964,-3251.329833984375,304.1584167480469,0.8590883016586304,0.2946636080741882,0.2075008898973465,293.29254150390625,297.1499938964844,293.1499938964844,0.3177034556865692,-6053.57373046875,304.16168212890625,0.9627167582511902,0.4061326384544372,0.3862420618534088,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452477261424,-3572.93701171875,303.7938842773437,0.4616153538227081,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,291.27618408203125,291.19989013671875,1.0,0.2846031486988067,0.8111259937286377,0.8111259937286377,1.0,1.0,-1.2407580614089966,0.5209262371063232,0.7198318243026733,0.2618803083896637,0.0,0.0,0.3908714056015014,63.652225494384766,31.0,7.700323581695557,-9034.59375,242.76011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.206944465637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045766353607178,0.3045813143253326,-4.695186362368986e-06,0.0,0.0002100223355228,0.0,0.0,13.98888111114502,0.0,0.0,0.0,0.3103680312633514,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875163316726,-2347.687255859375,304.1537780761719,0.7323146462440491,0.1648821681737899,0.1499804258346557,293.284423828125,297.1499938964844,293.1499938964844,0.0148240868002176,-784.2307739257812,304.16461181640625,0.4831647276878357,0.050000000745058,0.0501545779407024,293.21453857421875,297.1499938964844,293.1499938964844,0.2105789929628372,-3229.852294921875,304.1585388183594,0.882351815700531,0.2932353317737579,0.2062612622976303,293.2896728515625,297.1499938964844,293.1499938964844,0.3142277896404266,-6000.43212890625,304.16357421875,0.9861774444580078,0.4031029343605041,0.3830431699752807,293.199951171875,297.1499938964844,293.1499938964844,0.0133364405483007,-3542.06201171875,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,291.2767333984375,291.2085876464844,1.0,0.2727279961109161,0.8108062744140625,0.8108062744140625,1.0,1.0,-1.227259397506714,0.5150001049041748,0.7122592926025391,0.257822036743164,0.0,0.0,0.3827100694179535,55.26887512207031,25.0,11.611898422241213,-8902.873046875,220.2922515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.204716145992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958936393260956,0.2958983182907104,-4.66781011709827e-06,0.0,0.0002077608660329,0.0,0.0,13.460614204406738,0.0,0.0,0.0,0.3081994950771332,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875163316726,-2347.687255859375,304.1537780761719,0.7323146462440491,0.1648821681737899,0.1499804258346557,293.284423828125,297.1499938964844,293.1499938964844,0.0148240868002176,-784.2307739257812,304.16461181640625,0.4831647276878357,0.050000000745058,0.0501545779407024,293.21453857421875,297.1499938964844,293.1499938964844,0.2105789929628372,-3229.852294921875,304.1585388183594,0.882351815700531,0.2932353317737579,0.2062612622976303,293.2896728515625,297.1499938964844,293.1499938964844,0.3142277896404266,-6000.43212890625,304.16357421875,0.9861774444580078,0.4031029343605041,0.3830431699752807,293.199951171875,297.1499938964844,293.1499938964844,0.0133364405483007,-3542.06201171875,303.7751159667969,0.4794199466705322,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,291.2767333984375,291.2085876464844,1.0,0.2727279961109161,0.8108062744140625,0.8108062744140625,1.0,1.0,-1.227259397506714,0.5150001049041748,0.7122592926025391,0.257822036743164,0.0,0.0,0.3827100694179535,55.26887512207031,25.0,11.611898422241213,-8902.873046875,220.2922515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.204716145992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958936393260956,0.2958983182907104,-4.66781011709827e-06,0.0,0.0002077608660329,0.0,0.0,13.460614204406738,0.0,0.0,0.0,0.3081994950771332,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028466895222663,-2341.416015625,304.1537170410156,0.7424220442771912,0.1646322757005691,0.1496055871248245,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872866079211,-765.7366333007812,304.130859375,0.487546294927597,0.050000000745058,0.049059085547924,293.2139587402344,297.1499938964844,293.1499938964844,0.2097580581903457,-3219.829833984375,304.1584777832031,0.8956642150878906,0.2925311028957367,0.2056565731763839,293.2881774902344,297.1499938964844,293.1499938964844,0.3125777542591095,-5975.34375,304.1640930175781,0.9971807599067688,0.4016250967979431,0.3814900517463684,293.2001953125,297.1499938964844,293.1499938964844,0.0132397599518299,-3527.795166015625,303.7659606933594,0.4873273372650146,0.050000000745058,0.232426106929779,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,291.2771911621094,291.2098388671875,1.0,0.2671753466129303,0.8106464147567749,0.8106464147567749,1.0,1.0,-1.2220269441604614,0.512787938117981,0.7092389464378357,0.2559999823570251,0.0,0.0,0.3783523738384247,51.28423309326172,25.0,3.71117115020752,-8814.4599609375,210.1793670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034219652414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910197973251343,0.2910244464874267,-4.652795269066701e-06,0.0,0.0002064474392682,0.0,0.0,13.169048309326172,0.0,0.0,0.0,0.307011067867279,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026060432195663,-2337.096435546875,304.1534729003906,0.75091952085495,0.1644061207771301,0.1492813974618911,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045499429106,-761.08251953125,304.09307861328125,0.493581086397171,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091003507375717,-3211.925048828125,304.1581420898437,0.9066727757453918,0.2918448448181152,0.2050870507955551,293.2835998535156,297.1499938964844,293.1499938964844,0.3033564984798431,-5830.01171875,304.1786193847656,0.9990000128746032,0.4007676839828491,0.3716445565223694,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706660613417,-3518.231201171875,303.7568359375,0.4935738742351532,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,291.2769775390625,291.2061462402344,1.0,0.2615603804588318,0.8105096817016602,0.8105096817016602,1.0,1.0,-1.2082834243774414,0.5064395666122437,0.7018438577651978,0.2529129385948181,0.0,0.0,0.3751058578491211,48.17162704467773,25.0,3.5377955436706543,-8718.9765625,199.12405395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2019698768854141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869107127189636,0.2869153320789337,-4.638274276658194e-06,0.0,0.0002049737522611,0.0,0.0,12.9205904006958,0.0,0.0,0.0,0.3059951066970825,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842160701751,-2323.408203125,304.15350341796875,0.7645764350891113,0.1639643758535385,0.1487294435501098,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124424800276,-753.0174560546875,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071836441755294,-3188.041259765625,304.1585998535156,0.9252544641494752,0.2904330790042877,0.2039971351623535,293.2529296875,297.1499938964844,293.1499938964844,0.2820926904678345,-5495.55126953125,304.2039794921875,0.9990000128746032,0.4035565853118896,0.3504105508327484,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211599171161,-3494.139404296875,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,291.2654113769531,291.2347717285156,1.0,0.2525077760219574,0.8102362751960754,0.8102362751960754,1.0,1.0,-1.179703950881958,0.493297129869461,0.6864068508148193,0.2464420646429062,0.0,0.0,0.362244963645935,43.67196273803711,25.0,24.93208312988281,-8483.96484375,180.81393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985309273004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754047513008117,0.2754093408584595,-4.608211384038441e-06,0.0,0.0002014836645685,0.0,0.0,12.262662887573242,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842160701751,-2323.408203125,304.15350341796875,0.7645764350891113,0.1639643758535385,0.1487294435501098,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124424800276,-753.0174560546875,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071836441755294,-3188.041259765625,304.1585998535156,0.9252544641494752,0.2904330790042877,0.2039971351623535,293.2529296875,297.1499938964844,293.1499938964844,0.2820926904678345,-5495.55126953125,304.2039794921875,0.9990000128746032,0.4035565853118896,0.3504105508327484,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211599171161,-3494.139404296875,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,291.2654113769531,291.2347717285156,1.0,0.2525077760219574,0.8102362751960754,0.8102362751960754,1.0,1.0,-1.179703950881958,0.493297129869461,0.6864068508148193,0.2464420646429062,0.0,0.0,0.362244963645935,43.67196273803711,25.0,24.93208312988281,-8483.96484375,180.81393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.11328125,18000.0,0.0,0.0,0.1985309273004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754047513008117,0.2754093408584595,-4.608211384038441e-06,0.0,0.0002014836645685,0.0,0.0,12.262662887573242,0.0,0.0,0.0,0.3032942712306976,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014144569635391,-2314.739013671875,304.15313720703125,0.7767625451087952,0.1635542511940002,0.1482362747192382,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651185944676,-746.6405029296875,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056769281625747,-3169.592041015625,304.1582336425781,0.9414955973625184,0.2889813482761383,0.2029006779193878,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.7177734375,304.214111328125,0.9990000128746032,0.409606784582138,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.0129171516746282,-3478.9375,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,291.25103759765625,291.2392883300781,1.0,0.2451284229755401,0.8099628686904907,0.8099628686904907,1.0,1.0,-1.1562888622283936,0.4825932681560516,0.6736956238746643,0.2410584986209869,0.0,0.0,0.3498494029045105,40.20381164550781,28.0,10.607160568237305,-8251.2958984375,166.81332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942236125469207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544633388519,-4.56959833172732e-06,0.0,0.0001971122837858,0.0,0.0,11.52265739440918,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014144569635391,-2314.739013671875,304.15313720703125,0.7767625451087952,0.1635542511940002,0.1482362747192382,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651185944676,-746.6405029296875,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056769281625747,-3169.592041015625,304.1582336425781,0.9414955973625184,0.2889813482761383,0.2029006779193878,293.2101745605469,297.1499938964844,293.1499938964844,0.2650325298309326,-5227.7177734375,304.214111328125,0.9990000128746032,0.409606784582138,0.333206295967102,293.200439453125,297.1499938964844,293.1499938964844,0.0129171516746282,-3478.9375,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,291.25103759765625,291.2392883300781,1.0,0.2451284229755401,0.8099628686904907,0.8099628686904907,1.0,1.0,-1.1562888622283936,0.4825932681560516,0.6736956238746643,0.2410584986209869,0.0,0.0,0.3498494029045105,40.20381164550781,28.0,10.607160568237305,-8251.2958984375,166.81332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942236125469207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544633388519,-4.56959833172732e-06,0.0,0.0001971122837858,0.0,0.0,11.52265739440918,0.0,0.0,0.0,0.3002811968326568,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010549515485763,-2308.205322265625,304.1526794433594,0.7852439880371094,0.1631357669830322,0.1477947533130645,293.3145751953125,297.1499938964844,293.1499938964844,0.013210967183113,-740.3504028320312,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043290734291076,-3153.181396484375,304.1577453613281,0.9519206881523132,0.2875045537948608,0.2018196880817413,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170605838298797,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418253734707,-3468.844482421875,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,291.25567626953125,291.23638916015625,1.0,0.2403096407651901,0.8099212050437927,0.8099212050437927,1.0,1.0,-1.140228033065796,0.4753836989402771,0.6648443341255188,0.2371034324169159,0.0,0.0,0.3381688296794891,37.98147201538086,46.0,-3.030472993850708,-8053.4326171875,157.79904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168670892715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506296038627624,0.2506341338157654,-4.535138941719197e-06,0.0,0.0001920310605783,0.0,0.0,10.874870300292969,0.0,0.0,0.0,0.2976211607456207,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010549515485763,-2308.205322265625,304.1526794433594,0.7852439880371094,0.1631357669830322,0.1477947533130645,293.3145751953125,297.1499938964844,293.1499938964844,0.013210967183113,-740.3504028320312,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043290734291076,-3153.181396484375,304.1577453613281,0.9519206881523132,0.2875045537948608,0.2018196880817413,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484135150909,-5048.6708984375,304.2115783691406,0.9990000128746032,0.4170605838298797,0.3218031525611877,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418253734707,-3468.844482421875,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,291.25567626953125,291.23638916015625,1.0,0.2403096407651901,0.8099212050437927,0.8099212050437927,1.0,1.0,-1.140228033065796,0.4753836989402771,0.6648443341255188,0.2371034324169159,0.0,0.0,0.3381688296794891,37.98147201538086,46.0,-3.030472993850708,-8053.4326171875,157.79904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892168670892715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506296038627624,0.2506341338157654,-4.535138941719197e-06,0.0,0.0001920310605783,0.0,0.0,10.874870300292969,0.0,0.0,0.0,0.2976211607456207,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009489372372627,-2306.778564453125,304.1519470214844,0.7784639000892639,0.1625788062810897,0.1473784744739532,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536734893918,-735.0562744140625,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.203535258769989,-3144.057373046875,304.15643310546875,0.9421561360359192,0.2859715819358825,0.2008020579814911,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218907952308655,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532638773322,-3474.88720703125,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,291.2755432128906,291.2049255371094,1.0,0.2437303066253662,0.8098795413970947,0.8098795413970947,1.0,1.0,-1.1476634740829468,0.4795380234718323,0.6681254506111145,0.2365947216749191,0.0,0.0,0.3313621282577514,39.30811309814453,64.0,-43.02407836914063,-7963.1181640625,162.52842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838517636060714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741949558258,0.2422787100076675,-4.5075353227730375e-06,0.0,0.0001865861559053,0.0,0.0,10.415465354919434,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009489372372627,-2306.778564453125,304.1519470214844,0.7784639000892639,0.1625788062810897,0.1473784744739532,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536734893918,-735.0562744140625,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.203535258769989,-3144.057373046875,304.15643310546875,0.9421561360359192,0.2859715819358825,0.2008020579814911,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549161434173,-5162.4814453125,304.1794738769531,0.9990000128746032,0.4218907952308655,0.3291526138782501,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532638773322,-3474.88720703125,303.6844177246094,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,291.2755432128906,291.2049255371094,1.0,0.2437303066253662,0.8098795413970947,0.8098795413970947,1.0,1.0,-1.1476634740829468,0.4795380234718323,0.6681254506111145,0.2365947216749191,0.0,0.0,0.3313621282577514,39.30811309814453,64.0,-43.02407836914063,-7963.1181640625,162.52842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838517636060714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741949558258,0.2422787100076675,-4.5075353227730375e-06,0.0,0.0001865861559053,0.0,0.0,10.415465354919434,0.0,0.0,0.0,0.2957257330417633,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010240837931633,-2308.65478515625,304.1514587402344,0.770207405090332,0.1622715145349502,0.1471757441759109,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543246537446,-733.63232421875,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034147679805755,-3143.129638671875,304.1554870605469,0.9303922653198242,0.2851841449737549,0.2003109753131866,293.1428527832031,297.1499938964844,293.1499938964844,0.26976078748703,-5322.78271484375,304.15643310546875,0.9990000128746032,0.4215556681156158,0.3392233848571777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128937838599085,-3484.740478515625,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820678710937,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,291.28729248046875,291.1758117675781,1.0,0.2479724138975143,0.8098587393760681,0.8098587393760681,1.0,1.0,-1.159403681755066,0.4855101406574249,0.6738935708999634,0.2374701499938964,0.0,0.0,0.3320463597774505,41.22374725341797,64.0,-62.07585144042969,-7987.50634765625,169.7527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.1812689751386642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241473376750946,0.2414778769016266,-4.500216618907871e-06,0.0,0.000183964963071,0.0,0.0,10.361620903015137,0.0,0.0,0.0,0.2954686284065246,4.0,0.0,1.0
