time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011318117380142,-2311.15576171875,304.1510009765625,0.7599437832832336,0.1619658023118972,0.1469926089048385,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751491963863,-732.838623046875,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033426016569137,-3142.80322265625,304.1546325683594,0.9155571460723876,0.2843827307224273,0.1998307704925537,293.15631103515625,297.1499938964844,293.1499938964844,0.2829626798629761,-5537.23681640625,304.1312561035156,0.9990000128746032,0.4190112948417663,0.3527415990829468,293.2026062011719,297.1499938964844,293.1499938964844,0.012946487404406,-3496.7900390625,303.6605224609375,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,291.2958068847656,291.1451110839844,1.0,0.2536661028861999,0.8096885085105896,0.8096885085105896,1.0,1.0,-1.1755094528198242,0.493592232465744,0.6819172501564026,0.2389536499977111,0.0,0.0,0.3350036442279815,43.89232635498047,82.0,-73.84504699707031,-8055.0205078125,179.9577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789306700229644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429791688919067,0.2429836690425872,-4.498937414609827e-06,0.0,0.0001815918949432,0.0,0.0,10.429855346679688,0.0,0.0,0.0,0.2957022190093994,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014038324356079,-2317.196533203125,304.15020751953125,0.7365028262138367,0.1612904071807861,0.1466817557811737,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620801165699,-732.6726684570312,303.4687194824219,0.4863452911376953,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.203256756067276,-3142.81787109375,304.1532287597656,0.8836631178855896,0.2827338576316833,0.1988988220691681,293.21636962890625,297.1499938964844,293.1499938964844,0.3180010318756103,-6094.5263671875,304.07916259765625,0.9990000128746032,0.406768798828125,0.3880171477794647,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825173109769,-3526.130859375,303.6320495605469,0.4863452911376953,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,291.31317138671875,291.0831298828125,1.0,0.2687045931816101,0.8093479871749878,0.8093479871749878,1.0,1.0,-1.2180813550949097,0.5147258043289185,0.7033555507659912,0.2436633110046386,0.0,0.0,0.3473430275917053,51.418739318847656,85.0,-81.78673553466797,-8292.345703125,209.15269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522640824317932,0.2522685825824737,-4.513728981692111e-06,0.0,0.0001780973398126,0.0,0.0,10.90436553955078,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014038324356079,-2317.196533203125,304.15020751953125,0.7365028262138367,0.1612904071807861,0.1466817557811737,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620801165699,-732.6726684570312,303.4687194824219,0.4863452911376953,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.203256756067276,-3142.81787109375,304.1532287597656,0.8836631178855896,0.2827338576316833,0.1988988220691681,293.21636962890625,297.1499938964844,293.1499938964844,0.3180010318756103,-6094.5263671875,304.07916259765625,0.9990000128746032,0.406768798828125,0.3880171477794647,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825173109769,-3526.130859375,303.6320495605469,0.4863452911376953,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,291.31317138671875,291.0831298828125,1.0,0.2687045931816101,0.8093479871749878,0.8093479871749878,1.0,1.0,-1.2180813550949097,0.5147258043289185,0.7033555507659912,0.2436633110046386,0.0,0.0,0.3473430275917053,51.418739318847656,85.0,-81.78673553466797,-8292.345703125,209.15269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754873394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522640824317932,0.2522685825824737,-4.513728981692111e-06,0.0,0.0001780973398126,0.0,0.0,10.90436553955078,0.0,0.0,0.0,0.2975672483444214,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009511202573776,-2308.4384765625,304.1509704589844,0.7095190286636353,0.1604366600513458,0.1463505178689956,293.4031677246094,297.1499938964844,293.1499938964844,0.012523696757853,-730.0044555664062,303.3396301269531,0.4642460644245147,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018522769212722,-3124.989501953125,304.1546325683594,0.8491353988647461,0.281085729598999,0.1980626434087753,293.2682189941406,297.1499938964844,293.1499938964844,0.308236688375473,-5928.8681640625,304.1190490722656,0.9580187797546388,0.3944616317749023,0.3767959773540497,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773967295885,-3542.284423828125,303.6043701171875,0.4642460644245147,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,291.3337097167969,291.110595703125,1.0,0.2799513638019562,0.8090075254440308,0.8090075254440308,1.0,1.0,-1.206253170967102,0.5092918276786804,0.6969613432884216,0.2408997565507888,0.0,0.0,0.3543812036514282,61.7282600402832,73.0,26.591779708862305,-8361.23828125,226.28648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1740203201770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630448341369629,0.2630493938922882,-4.546240234049037e-06,0.0,0.0001766084897099,0.0,0.0,11.500974655151367,0.0,0.0,0.0,0.2999441623687744,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009511202573776,-2308.4384765625,304.1509704589844,0.7095190286636353,0.1604366600513458,0.1463505178689956,293.4031677246094,297.1499938964844,293.1499938964844,0.012523696757853,-730.0044555664062,303.3396301269531,0.4642460644245147,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018522769212722,-3124.989501953125,304.1546325683594,0.8491353988647461,0.281085729598999,0.1980626434087753,293.2682189941406,297.1499938964844,293.1499938964844,0.308236688375473,-5928.8681640625,304.1190490722656,0.9580187797546388,0.3944616317749023,0.3767959773540497,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773967295885,-3542.284423828125,303.6043701171875,0.4642460644245147,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,291.3337097167969,291.110595703125,1.0,0.2799513638019562,0.8090075254440308,0.8090075254440308,1.0,1.0,-1.206253170967102,0.5092918276786804,0.6969613432884216,0.2408997565507888,0.0,0.0,0.3543812036514282,61.7282600402832,73.0,26.591779708862305,-8361.23828125,226.28648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1740203201770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630448341369629,0.2630493938922882,-4.546240234049037e-06,0.0,0.0001766084897099,0.0,0.0,11.500974655151367,0.0,0.0,0.0,0.2999441623687744,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001183241605758,-2292.489501953125,304.1520080566406,0.6986755132675171,0.1595201194286346,0.1456730812788009,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696179896593,-722.8876953125,303.2123718261719,0.4547645151615143,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999636888504028,-3101.03564453125,304.1561889648437,0.8372302651405334,0.2793656289577484,0.1969880163669586,293.2841491699219,297.1499938964844,293.1499938964844,0.301510214805603,-5817.98876953125,304.1400756835937,0.9379156827926636,0.3881945610046386,0.3700279593467712,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378080695867,-3536.618896484375,303.5748291015625,0.4547645151615143,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,291.3482666015625,291.13848876953125,1.0,0.283247172832489,0.8083522319793701,0.8083522319793701,1.0,1.0,-1.197174310684204,0.505151093006134,0.6920232176780701,0.2385656833648681,0.0,0.0,0.3531387150287628,65.7218246459961,61.0,28.06842803955078,-8243.865234375,231.2309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735892444849014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620123922824859,0.2620169520378113,-4.552625796350185e-06,0.0,0.0001761710154823,0.0,0.0,11.465840339660645,0.0,0.0,0.0,0.2999249398708343,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001183241605758,-2292.489501953125,304.1520080566406,0.6986755132675171,0.1595201194286346,0.1456730812788009,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696179896593,-722.8876953125,303.2123718261719,0.4547645151615143,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999636888504028,-3101.03564453125,304.1561889648437,0.8372302651405334,0.2793656289577484,0.1969880163669586,293.2841491699219,297.1499938964844,293.1499938964844,0.301510214805603,-5817.98876953125,304.1400756835937,0.9379156827926636,0.3881945610046386,0.3700279593467712,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378080695867,-3536.618896484375,303.5748291015625,0.4547645151615143,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,291.3482666015625,291.13848876953125,1.0,0.283247172832489,0.8083522319793701,0.8083522319793701,1.0,1.0,-1.197174310684204,0.505151093006134,0.6920232176780701,0.2385656833648681,0.0,0.0,0.3531387150287628,65.7218246459961,61.0,28.06842803955078,-8243.865234375,231.2309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735892444849014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620123922824859,0.2620169520378113,-4.552625796350185e-06,0.0,0.0001761710154823,0.0,0.0,11.465840339660645,0.0,0.0,0.0,0.2999249398708343,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993516594171524,-2278.0341796875,304.1526184082031,0.6989378333091736,0.1587304472923278,0.144908145070076,293.43115234375,297.1499938964844,293.1499938964844,0.0119669456034898,-713.9441528320312,303.0841369628906,0.456270694732666,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982180178165435,-3079.135498046875,304.15704345703125,0.8373029828071594,0.2777071297168731,0.1958006173372268,293.2879638671875,297.1499938964844,293.1499938964844,0.2972129583358764,-5748.3642578125,304.150390625,0.9359681606292723,0.3840130567550659,0.365718275308609,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343129858374,-3521.978759765625,303.54443359375,0.456270694732666,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,291.3597412109375,291.1530456542969,1.0,0.2811811566352844,0.8076969385147095,0.8076969385147095,1.0,1.0,-1.1894700527191162,0.5016247034072876,0.6878453493118286,0.2365954965353012,0.0,0.0,0.3519806861877441,64.92060089111328,49.0,23.03134536743164,-8148.3046875,226.8800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736140102148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613503038883209,0.2613548338413238,-4.552021437120857e-06,0.0,0.0001761961466399,0.0,0.0,11.43214511871338,0.0,0.0,0.0,0.2997913658618927,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993516594171524,-2278.0341796875,304.1526184082031,0.6989378333091736,0.1587304472923278,0.144908145070076,293.43115234375,297.1499938964844,293.1499938964844,0.0119669456034898,-713.9441528320312,303.0841369628906,0.456270694732666,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982180178165435,-3079.135498046875,304.15704345703125,0.8373029828071594,0.2777071297168731,0.1958006173372268,293.2879638671875,297.1499938964844,293.1499938964844,0.2972129583358764,-5748.3642578125,304.150390625,0.9359681606292723,0.3840130567550659,0.365718275308609,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343129858374,-3521.978759765625,303.54443359375,0.456270694732666,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,291.3597412109375,291.1530456542969,1.0,0.2811811566352844,0.8076969385147095,0.8076969385147095,1.0,1.0,-1.1894700527191162,0.5016247034072876,0.6878453493118286,0.2365954965353012,0.0,0.0,0.3519806861877441,64.92060089111328,49.0,23.03134536743164,-8148.3046875,226.8800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736140102148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613503038883209,0.2613548338413238,-4.552021437120857e-06,0.0,0.0001761961466399,0.0,0.0,11.43214511871338,0.0,0.0,0.0,0.2997913658618927,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989784076809883,-2271.02490234375,304.15283203125,0.702043890953064,0.1583813577890396,0.1445208340883255,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022393435239,-708.8509521484375,303.0199279785156,0.4599423110485077,0.050000000745058,0.049502782523632,293.2132873535156,297.1499938964844,293.1499938964844,0.197351798415184,-3068.2998046875,304.1573181152344,0.8404855728149414,0.2769063413143158,0.1951892226934433,293.2881164550781,297.1499938964844,293.1499938964844,0.2953671216964721,-5718.8623046875,304.1536560058594,0.939655900001526,0.3822347819805145,0.3639037907123565,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636358469724,-3511.654296875,303.52947998046875,0.4599423110485077,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,291.3648681640625,291.1582946777344,1.0,0.2786261737346649,0.8073693513870239,0.8073693513870239,1.0,1.0,-1.185651779174805,0.4998617768287658,0.685789942741394,0.2356669157743454,0.0,0.0,0.3509041368961334,63.24424743652344,49.0,18.687576293945312,-8095.81494140625,222.1596069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737356185913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604018747806549,0.2604064345359802,-4.550197900243802e-06,0.0,0.000176319561433,0.0,0.0,11.381673812866213,0.0,0.0,0.0,0.2995927631855011,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986185297369957,-2264.28955078125,304.1529541015625,0.7068567276000977,0.1580575853586197,0.1441336870193481,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326371207833,-703.48583984375,302.95556640625,0.4653164744377136,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965048313140869,-3057.728759765625,304.15753173828125,0.845535159111023,0.2761234045028686,0.194571703672409,293.2876892089844,297.1499938964844,293.1499938964844,0.2936332523822784,-5691.36328125,304.1561279296875,0.9458596110343932,0.3805651664733886,0.3621937036514282,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848142921924,-3500.0419921875,303.5147705078125,0.4653164744377136,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,291.3697204589844,291.162109375,1.0,0.2752581834793091,0.8072267174720764,0.8072267174720764,1.0,1.0,-1.181775450706482,0.4980784654617309,0.6836969256401062,0.2347758710384369,0.0,0.0,0.3497359156608581,60.92090225219727,37.0,14.83166790008545,-8044.6474609375,216.1460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738870590925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259316086769104,0.2593206465244293,-4.54761675428017e-06,0.0,0.0001764732733136,0.0,0.0,11.322834014892578,0.0,0.0,0.0,0.2993567287921905,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121103882789,-2251.08251953125,304.15313720703125,0.7206618785858154,0.1574717909097671,0.143364131450653,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837683409452,-692.0303344726562,302.8266296386719,0.4782354831695556,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948195546865463,-3036.701416015625,304.1578369140625,0.8614117503166199,0.2746043503284454,0.1933279782533645,293.28594970703125,297.1499938964844,293.1499938964844,0.2903011739253998,-5638.93115234375,304.1596069335937,0.9645717144012452,0.3774275779724121,0.3589452803134918,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072427421808,-3473.298095703125,303.4861145019531,0.4782354831695556,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,291.3787841796875,291.1688232421875,1.0,0.2665134966373443,0.8069415092468262,0.8069415092468262,1.0,1.0,-1.173821210861206,0.4943942427635193,0.6794269680976868,0.2330409288406372,0.0,0.0,0.3468543589115143,54.79383087158203,25.0,10.694223403930664,-7945.41748046875,201.20594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741879433393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567105293273926,0.2567150592803955,-4.54111204817309e-06,0.0,0.0001767786161508,0.0,0.0,11.181389808654783,0.0,0.0,0.0,0.2987819015979767,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121103882789,-2251.08251953125,304.15313720703125,0.7206618785858154,0.1574717909097671,0.143364131450653,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837683409452,-692.0303344726562,302.8266296386719,0.4782354831695556,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948195546865463,-3036.701416015625,304.1578369140625,0.8614117503166199,0.2746043503284454,0.1933279782533645,293.28594970703125,297.1499938964844,293.1499938964844,0.2903011739253998,-5638.93115234375,304.1596069335937,0.9645717144012452,0.3774275779724121,0.3589452803134918,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072427421808,-3473.298095703125,303.4861145019531,0.4782354831695556,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,291.3787841796875,291.1688232421875,1.0,0.2665134966373443,0.8069415092468262,0.8069415092468262,1.0,1.0,-1.173821210861206,0.4943942427635193,0.6794269680976868,0.2330409288406372,0.0,0.0,0.3468543589115143,54.79383087158203,25.0,10.694223403930664,-7945.41748046875,201.20594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741879433393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567105293273926,0.2567150592803955,-4.54111204817309e-06,0.0,0.0001767786161508,0.0,0.0,11.181389808654783,0.0,0.0,0.0,0.2987819015979767,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972205698490142,-2238.159912109375,304.1532592773437,0.7401751279830933,0.1569497436285019,0.1426045298576355,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307980164885,-679.9049682617188,302.697265625,0.4936100542545318,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931452453136444,-3015.802734375,304.15802001953125,0.8864806294441223,0.2731366455554962,0.1920817047357559,293.2835998535156,297.1499938964844,293.1499938964844,0.2870662212371826,-5588.37109375,304.1617736816406,0.9892053008079528,0.3744639754295349,0.3558289706707001,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128459185361,-3443.291015625,303.45855712890625,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,291.3871154785156,291.1747436523437,1.0,0.2556049227714538,0.8066563010215759,0.8066563010215759,1.0,1.0,-1.1656557321548462,0.4905845820903778,0.6750711798667908,0.2313549667596817,0.0,0.0,0.3432227671146393,47.27641677856445,25.0,8.697871208190918,-7847.72607421875,183.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743528544902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533963620662689,0.2534008920192718,-4.53274469691678e-06,0.0,0.0001769459777278,0.0,0.0,11.002257347106934,0.0,0.0,0.0,0.2980539500713348,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972205698490142,-2238.159912109375,304.1532592773437,0.7401751279830933,0.1569497436285019,0.1426045298576355,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307980164885,-679.9049682617188,302.697265625,0.4936100542545318,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931452453136444,-3015.802734375,304.15802001953125,0.8864806294441223,0.2731366455554962,0.1920817047357559,293.2835998535156,297.1499938964844,293.1499938964844,0.2870662212371826,-5588.37109375,304.1617736816406,0.9892053008079528,0.3744639754295349,0.3558289706707001,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128459185361,-3443.291015625,303.45855712890625,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,291.3871154785156,291.1747436523437,1.0,0.2556049227714538,0.8066563010215759,0.8066563010215759,1.0,1.0,-1.1656557321548462,0.4905845820903778,0.6750711798667908,0.2313549667596817,0.0,0.0,0.3432227671146393,47.27641677856445,25.0,8.697871208190918,-7847.72607421875,183.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743528544902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533963620662689,0.2534008920192718,-4.53274469691678e-06,0.0,0.0001769459777278,0.0,0.0,11.002257347106934,0.0,0.0,0.0,0.2980539500713348,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270267963409,-2227.0458984375,304.1531677246094,0.7558469772338867,0.1564616858959198,0.1419794857501983,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238219887018,-669.1431274414062,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915668994188308,-2996.078125,304.157958984375,0.9063103795051576,0.2716986536979675,0.1909361481666565,293.278076171875,297.1499938964844,293.1499938964844,0.2778530120849609,-5441.88134765625,304.1741943359375,0.9990000128746032,0.3721722364425659,0.346386969089508,293.22265625,297.1499938964844,293.1499938964844,0.0123646631836891,-3420.35791015625,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,291.3959045410156,291.1831359863281,1.0,0.2473418563604354,0.8063934445381165,0.8063934445381165,1.0,1.0,-1.1508148908615112,0.4835373759269714,0.667277455329895,0.228767529129982,0.0,0.0,0.3386905491352081,42.26478958129883,25.0,16.029958724975586,-7733.255859375,169.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742456704378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494401484727859,0.2494446784257888,-4.522742528934032e-06,0.0,0.0001768372167134,0.0,0.0,10.78984260559082,0.0,0.0,0.0,0.2971876561641693,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270267963409,-2227.0458984375,304.1531677246094,0.7558469772338867,0.1564616858959198,0.1419794857501983,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238219887018,-669.1431274414062,302.56707763671875,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915668994188308,-2996.078125,304.157958984375,0.9063103795051576,0.2716986536979675,0.1909361481666565,293.278076171875,297.1499938964844,293.1499938964844,0.2778530120849609,-5441.88134765625,304.1741943359375,0.9990000128746032,0.3721722364425659,0.346386969089508,293.22265625,297.1499938964844,293.1499938964844,0.0123646631836891,-3420.35791015625,303.43182373046875,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,291.3959045410156,291.1831359863281,1.0,0.2473418563604354,0.8063934445381165,0.8063934445381165,1.0,1.0,-1.1508148908615112,0.4835373759269714,0.667277455329895,0.228767529129982,0.0,0.0,0.3386905491352081,42.26478958129883,25.0,16.029958724975586,-7733.255859375,169.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742456704378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494401484727859,0.2494446784257888,-4.522742528934032e-06,0.0,0.0001768372167134,0.0,0.0,10.78984260559082,0.0,0.0,0.0,0.2971876561641693,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959387421607971,-2213.8232421875,304.1532287597656,0.7667816281318665,0.1560033410787582,0.1414512991905212,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328945115208,-658.2677612304688,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896976828575134,-2972.32177734375,304.1584167480469,0.9205526113510132,0.2702314257621765,0.1898391991853714,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152367115021,-5186.68310546875,304.1923522949219,0.9990000128746032,0.3736676573753357,0.3303951621055603,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291045263409,-3397.42919921875,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,291.41217041015625,291.2122802734375,1.0,0.2404911816120147,0.806130588054657,0.806130588054657,1.0,1.0,-1.1289557218551636,0.4731405079364776,0.6558152437210083,0.2251141518354416,0.0,0.0,0.3287949562072754,39.11162185668945,25.0,31.0896224975586,-7553.32275390625,156.77268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735877990722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417040020227432,0.2417085021734237,-4.506960522121517e-06,0.0,0.0001761695457389,0.0,0.0,10.3872709274292,0.0,0.0,0.0,0.2955726087093353,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959387421607971,-2213.8232421875,304.1532287597656,0.7667816281318665,0.1560033410787582,0.1414512991905212,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328945115208,-658.2677612304688,302.4379577636719,0.5140858888626099,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896976828575134,-2972.32177734375,304.1584167480469,0.9205526113510132,0.2702314257621765,0.1898391991853714,293.2545471191406,297.1499938964844,293.1499938964844,0.2619152367115021,-5186.68310546875,304.1923522949219,0.9990000128746032,0.3736676573753357,0.3303951621055603,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291045263409,-3397.42919921875,303.4070739746094,0.5140858888626099,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,291.41217041015625,291.2122802734375,1.0,0.2404911816120147,0.806130588054657,0.806130588054657,1.0,1.0,-1.1289557218551636,0.4731405079364776,0.6558152437210083,0.2251141518354416,0.0,0.0,0.3287949562072754,39.11162185668945,25.0,31.0896224975586,-7553.32275390625,156.77268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.16015625,18000.0,0.0,0.0,0.1735877990722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417040020227432,0.2417085021734237,-4.506960522121517e-06,0.0,0.0001761695457389,0.0,0.0,10.3872709274292,0.0,0.0,0.0,0.2955726087093353,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956708043813705,-2208.740234375,304.15313720703125,0.7718119621276855,0.155797079205513,0.1412137597799301,293.4822692871094,297.1499938964844,293.1499938964844,0.0101980250328779,-653.2623291015625,302.3719177246094,0.5181062817573547,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889479458332061,-2962.89892578125,304.1582336425781,0.9272406101226808,0.2697912454605102,0.1893557906150818,293.2387084960937,297.1499938964844,293.1499938964844,0.255028486251831,-5076.810546875,304.1971435546875,0.9990000128746032,0.3754505217075348,0.3234758377075195,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731562539935,-3388.411865234375,303.3946533203125,0.5181062817573547,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,291.4188232421875,291.2196044921875,1.0,0.2375360280275344,0.8059991598129272,0.8059991598129272,1.0,1.0,-1.1194559335708618,0.4686290621757507,0.6508268713951111,0.2235236316919326,0.0,0.0,0.3233549296855926,37.79037094116211,25.0,24.55719566345215,-7456.11962890625,151.5802459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729422062635421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367474287748336,0.236751914024353,-4.495183475228259e-06,0.0,0.0001755143457558,0.0,0.0,10.128594398498535,0.0,0.0,0.0,0.2945400476455688,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954543799161911,-2204.68701171875,304.1529541015625,0.7766507863998413,0.1556037366390228,0.1409933865070343,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692231208086,-648.5166015625,302.3046569824219,0.5220122337341309,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887049973011016,-2960.0224609375,304.1571655273437,0.9342681765556335,0.269942432641983,0.1892376691102981,293.2214660644531,297.1499938964844,293.1499938964844,0.2487032115459442,-4975.90869140625,304.2000427246094,0.9990000128746032,0.377712994813919,0.3170599937438965,293.223388671875,297.1499938964844,293.1499938964844,0.0121236434206366,-3380.834228515625,303.3818054199219,0.5220122337341309,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,291.422119140625,291.22265625,1.0,0.2348572015762329,0.8059563636779785,0.8059563636779785,1.0,1.0,-1.1110492944717407,0.4646488130092621,0.646400511264801,0.2221183031797409,0.0,0.0,0.3181349337100982,36.59340286254883,28.0,16.166004180908203,-7367.59521484375,146.9972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720700562000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319742143154144,0.2319786995649337,-4.482956683204975e-06,0.0,0.0001746292400639,0.0,0.0,9.8798246383667,0.0,0.0,0.0,0.2935341894626617,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950393378734588,-2197.04296875,304.1526794433594,0.7829455733299255,0.154877483844757,0.1404683738946914,293.4940185546875,297.1499938964844,293.1499938964844,0.009830854833126,-639.8324584960938,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891926676034927,-2966.739990234375,304.1539611816406,0.9449321031570436,0.2706939280033111,0.189661905169487,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882410049438,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827614486217499,0.3084832727909088,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480926707386,-3370.4619140625,303.35528564453125,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,291.4095764160156,291.2181396484375,1.0,0.2314685881137848,0.8058708310127258,0.8058708310127258,1.0,1.0,-1.1002413034439087,0.4595563113689422,0.640684962272644,0.2202503979206085,0.0,0.0,0.3087933361530304,35.03221893310547,31.0,-5.152966499328613,-7228.06591796875,141.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.1697231084108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233648002147674,0.2233692705631256,-4.460106538317632e-06,0.0,0.0001722473680274,0.0,0.0,9.43507957458496,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950393378734588,-2197.04296875,304.1526794433594,0.7829455733299255,0.154877483844757,0.1404683738946914,293.4940185546875,297.1499938964844,293.1499938964844,0.009830854833126,-639.8324584960938,302.16668701171875,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891926676034927,-2966.739990234375,304.1539611816406,0.9449321031570436,0.2706939280033111,0.189661905169487,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882410049438,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827614486217499,0.3084832727909088,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480926707386,-3370.4619140625,303.35528564453125,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,291.4095764160156,291.2181396484375,1.0,0.2314685881137848,0.8058708310127258,0.8058708310127258,1.0,1.0,-1.1002413034439087,0.4595563113689422,0.640684962272644,0.2202503979206085,0.0,0.0,0.3087933361530304,35.03221893310547,31.0,-5.152966499328613,-7228.06591796875,141.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7734375,18000.0,0.0,0.0,0.1697231084108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233648002147674,0.2233692705631256,-4.460106538317632e-06,0.0,0.0001722473680274,0.0,0.0,9.43507957458496,0.0,0.0,0.0,0.2917239367961883,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939905792474746,-2177.67578125,304.153564453125,0.783429741859436,0.153199553489685,0.1390317976474762,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146967262029,-632.1259155273438,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898102164268493,-2975.0869140625,304.15167236328125,0.9497758746147156,0.2710073292255401,0.1899706572294235,293.1623229980469,297.1499938964844,293.1499938964844,0.2365193963050842,-4786.16552734375,304.1875305175781,0.9990000128746032,0.3869699835777282,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010068640112,-3366.06640625,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,291.3889465332031,291.20068359375,1.0,0.2298677265644073,0.8057852983474731,0.8057852983474731,1.0,1.0,-1.0942720174789429,0.4567473828792572,0.6375246644020081,0.2192035913467407,0.0,0.0,0.302975982427597,34.35445785522461,34.0,-18.4947452545166,-7147.591796875,138.31240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668075770139694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690995693206,0.2176735401153564,-4.442980753083248e-06,0.0,0.0001692884834483,0.0,0.0,9.140838623046877,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939905792474746,-2177.67578125,304.153564453125,0.783429741859436,0.153199553489685,0.1390317976474762,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146967262029,-632.1259155273438,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898102164268493,-2975.0869140625,304.15167236328125,0.9497758746147156,0.2710073292255401,0.1899706572294235,293.1623229980469,297.1499938964844,293.1499938964844,0.2365193963050842,-4786.16552734375,304.1875305175781,0.9990000128746032,0.3869699835777282,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010068640112,-3366.06640625,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,291.3889465332031,291.20068359375,1.0,0.2298677265644073,0.8057852983474731,0.8057852983474731,1.0,1.0,-1.0942720174789429,0.4567473828792572,0.6375246644020081,0.2192035913467407,0.0,0.0,0.302975982427597,34.35445785522461,34.0,-18.4947452545166,-7147.591796875,138.31240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668075770139694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690995693206,0.2176735401153564,-4.442980753083248e-06,0.0,0.0001692884834483,0.0,0.0,9.140838623046877,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938146188855171,-2174.76611328125,304.1526184082031,0.7831869721412659,0.153186947107315,0.1386844962835312,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363279640674,-625.65771484375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905119717121124,-2984.3583984375,304.14996337890625,0.9510315656661988,0.2715402543544769,0.1903503835201263,293.14453125,297.1499938964844,293.1499938964844,0.2359095364809036,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902982175350189,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010338723659,-3368.02783203125,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,291.381103515625,291.1844787597656,1.0,0.2297603487968444,0.8056479692459106,0.8056479692459106,1.0,1.0,-1.0937045812606812,0.4564904868602752,0.6372141242027283,0.2190320938825607,0.0,0.0,0.2991363704204559,34.26737976074219,52.0,-22.738910675048828,-7104.64599609375,138.00186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636736392974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730155467987,0.2139774411916732,-4.432010427990463e-06,0.0,0.0001661079440964,0.0,0.0,8.951948165893555,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938146188855171,-2174.76611328125,304.1526184082031,0.7831869721412659,0.153186947107315,0.1386844962835312,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363279640674,-625.65771484375,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905119717121124,-2984.3583984375,304.14996337890625,0.9510315656661988,0.2715402543544769,0.1903503835201263,293.14453125,297.1499938964844,293.1499938964844,0.2359095364809036,-4780.2236328125,304.176025390625,0.9990000128746032,0.3902982175350189,0.3042910993099212,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010338723659,-3368.02783203125,303.3172912597656,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,291.381103515625,291.1844787597656,1.0,0.2297603487968444,0.8056479692459106,0.8056479692459106,1.0,1.0,-1.0937045812606812,0.4564904868602752,0.6372141242027283,0.2190320938825607,0.0,0.0,0.2991363704204559,34.26737976074219,52.0,-22.738910675048828,-7104.64599609375,138.00186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636736392974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730155467987,0.2139774411916732,-4.432010427990463e-06,0.0,0.0001661079440964,0.0,0.0,8.951948165893555,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245074987411,-2177.376953125,304.15155029296875,0.768962562084198,0.152830109000206,0.1385409384965896,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867389321327,-620.721923828125,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903600692749023,-2982.765380859375,304.1502990722656,0.931029200553894,0.2700166404247284,0.189802661538124,293.1488647460937,297.1499938964844,293.1499938964844,0.2513353824615478,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896289467811584,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426760986447,-3379.08740234375,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,291.4037475585937,291.1529235839844,1.0,0.2370971590280532,0.8055105805397034,0.8055105805397034,1.0,1.0,-1.1135077476501465,0.4659740626811981,0.647533655166626,0.2219132333993911,0.0,0.0,0.299641340970993,37.25712203979492,70.0,-45.14738464355469,-7142.56591796875,148.92787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747061014175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968851804733,0.2130013108253479,-4.426223767950432e-06,0.0,0.0001630643964745,0.0,0.0,8.896713256835938,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245074987411,-2177.376953125,304.15155029296875,0.768962562084198,0.152830109000206,0.1385409384965896,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867389321327,-620.721923828125,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903600692749023,-2982.765380859375,304.1502990722656,0.931029200553894,0.2700166404247284,0.189802661538124,293.1488647460937,297.1499938964844,293.1499938964844,0.2513353824615478,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896289467811584,0.3208630084991455,293.21490478515625,297.1499938964844,293.1499938964844,0.0120426760986447,-3379.08740234375,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,291.4037475585937,291.1529235839844,1.0,0.2370971590280532,0.8055105805397034,0.8055105805397034,1.0,1.0,-1.1135077476501465,0.4659740626811981,0.647533655166626,0.2219132333993911,0.0,0.0,0.299641340970993,37.25712203979492,70.0,-45.14738464355469,-7142.56591796875,148.92787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747061014175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968851804733,0.2130013108253479,-4.426223767950432e-06,0.0,0.0001630643964745,0.0,0.0,8.896713256835938,0.0,0.0,0.0,0.2894715368747711,4.0,0.0,1.0
