time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940897166728973,-2180.871826171875,304.1509704589844,0.7579712271690369,0.1528805494308471,0.1385187953710556,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264860868453,-619.06982421875,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896305084228515,-2973.71044921875,304.1515808105469,0.9138250946998596,0.2682085633277893,0.188864529132843,293.1651611328125,297.1499938964844,293.1499938964844,0.2649415135383606,-5261.2822265625,304.1178894042969,0.9990000128746032,0.386452168226242,0.3350504040718078,293.2142028808594,297.1499938964844,293.1499938964844,0.0120851313695311,-3389.25732421875,303.2898254394531,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,291.4324645996094,291.12945556640625,1.0,0.2430266290903091,0.8054419159889221,0.8054419159889221,1.0,1.0,-1.1300569772720337,0.4738836288452148,0.6561732888221741,0.2244217842817306,0.0,0.0,0.3030285835266113,39.93327713012695,70.0,-54.39970016479492,-7209.1611328125,158.66812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594089567661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148542553186416,0.2148586809635162,-4.427278781804489e-06,0.0,0.0001617798261577,0.0,0.0,8.982550621032715,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945744439959526,-2190.366943359375,304.14990234375,0.7465090155601501,0.1532555371522903,0.138886272907257,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706747189164,-617.6138916015625,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.18840092420578,-2958.282470703125,304.1535339355469,0.895492434501648,0.2660432755947113,0.1875226497650146,293.1926574707031,297.1499938964844,293.1499938964844,0.2815911769866943,-5530.15869140625,304.09344482421875,0.9990000128746032,0.3808737695217132,0.3522067964076996,293.2141418457031,297.1499938964844,293.1499938964844,0.0121346786618232,-3400.74462890625,303.2772521972656,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,291.4436340332031,291.106201171875,1.0,0.2502350807189941,0.8052173256874084,0.8052173256874084,1.0,1.0,-1.1503336429595947,0.4835534691810608,0.6667801737785339,0.2275585085153579,0.0,0.0,0.3079147040843963,43.32091522216797,73.0,-61.09087753295898,-7307.24560546875,171.16445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584248393774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181750833988189,0.2181795090436935,-4.431995876075234e-06,0.0,0.0001607810700079,0.0,0.0,9.142109870910645,0.0,0.0,0.0,0.2904021739959717,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950026288628578,-2198.600341796875,304.1493225097656,0.7221157550811768,0.1530335992574691,0.1392579525709152,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573634952306,-613.9729614257812,301.46563720703125,0.4843697845935821,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860961318016052,-2929.1474609375,304.1561889648437,0.8596490621566772,0.2631319761276245,0.1854325383901596,293.24981689453125,297.1499938964844,293.1499938964844,0.282779186964035,-5540.701171875,304.1127624511719,0.9695919752120972,0.3681225478649139,0.3518817126750946,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258653864264,-3419.881591796875,303.2508239746094,0.4843697845935821,0.050000000745058,0.2326994389295578,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,291.4296264648437,291.0975341796875,1.0,0.2608318924903869,0.8047680854797363,0.8047680854797363,1.0,1.0,-1.1501765251159668,0.4833631813526153,0.666813313961029,0.2276959717273712,0.0,0.0,0.3182278275489807,51.44256210327149,76.0,2.006844282150269,-7439.23779296875,186.99742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575275212526321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278953641653061,0.227899819612503,-4.452054326975485e-06,0.0,0.000159870396601,0.0,0.0,9.626742362976074,0.0,0.0,0.0,0.2922964692115783,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950026288628578,-2198.600341796875,304.1493225097656,0.7221157550811768,0.1530335992574691,0.1392579525709152,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573634952306,-613.9729614257812,301.46563720703125,0.4843697845935821,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860961318016052,-2929.1474609375,304.1561889648437,0.8596490621566772,0.2631319761276245,0.1854325383901596,293.24981689453125,297.1499938964844,293.1499938964844,0.282779186964035,-5540.701171875,304.1127624511719,0.9695919752120972,0.3681225478649139,0.3518817126750946,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258653864264,-3419.881591796875,303.2508239746094,0.4843697845935821,0.050000000745058,0.2326994389295578,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,291.4296264648437,291.0975341796875,1.0,0.2608318924903869,0.8047680854797363,0.8047680854797363,1.0,1.0,-1.1501765251159668,0.4833631813526153,0.666813313961029,0.2276959717273712,0.0,0.0,0.3182278275489807,51.44256210327149,76.0,2.006844282150269,-7439.23779296875,186.99742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.703125,18000.0,0.0,0.0,0.1575275212526321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278953641653061,0.227899819612503,-4.452054326975485e-06,0.0,0.000159870396601,0.0,0.0,9.626742362976074,0.0,0.0,0.0,0.2922964692115783,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943613350391388,-2185.886962890625,304.1506042480469,0.7018927931785583,0.1522363126277923,0.1388936340808868,293.525146484375,297.1499938964844,293.1499938964844,0.0088921515271067,-606.6724243164062,301.3262634277344,0.4691348969936371,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837407052516937,-2898.7421875,304.157958984375,0.8353677988052368,0.261019229888916,0.1840855330228805,293.270263671875,297.1499938964844,293.1499938964844,0.2754542231559753,-5418.31640625,304.1368103027344,0.93414044380188,0.3613964319229126,0.3446430563926697,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337639331817,-3420.405029296875,303.2244567871094,0.4691348969936371,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,291.4306640625,291.1380615234375,1.0,0.2692028880119324,0.8043188452720642,0.8043188452720642,1.0,1.0,-1.1413750648498535,0.4790823459625244,0.6622926592826843,0.2263656854629516,0.0,0.0,0.3166468441486358,58.70892333984375,64.0,31.110271453857425,-7377.47265625,198.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.157570943236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282959520816803,0.2283004075288772,-4.462457127374364e-06,0.0,0.0001599144743522,0.0,0.0,9.666706085205078,0.0,0.0,0.0,0.2925509512424469,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943613350391388,-2185.886962890625,304.1506042480469,0.7018927931785583,0.1522363126277923,0.1388936340808868,293.525146484375,297.1499938964844,293.1499938964844,0.0088921515271067,-606.6724243164062,301.3262634277344,0.4691348969936371,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837407052516937,-2898.7421875,304.157958984375,0.8353677988052368,0.261019229888916,0.1840855330228805,293.270263671875,297.1499938964844,293.1499938964844,0.2754542231559753,-5418.31640625,304.1368103027344,0.93414044380188,0.3613964319229126,0.3446430563926697,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337639331817,-3420.405029296875,303.2244567871094,0.4691348969936371,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,291.4306640625,291.1380615234375,1.0,0.2692028880119324,0.8043188452720642,0.8043188452720642,1.0,1.0,-1.1413750648498535,0.4790823459625244,0.6622926592826843,0.2263656854629516,0.0,0.0,0.3166468441486358,58.70892333984375,64.0,31.110271453857425,-7377.47265625,198.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.157570943236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282959520816803,0.2283004075288772,-4.462457127374364e-06,0.0,0.0001599144743522,0.0,0.0,9.666706085205078,0.0,0.0,0.0,0.2925509512424469,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953127384185,-2173.1689453125,304.1515197753906,0.6953296661376953,0.1514141708612442,0.138224110007286,293.533447265625,297.1499938964844,293.1499938964844,0.0086903376504778,-597.848876953125,301.1763000488281,0.4642252624034881,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819915026426315,-2876.519287109375,304.158203125,0.8280444741249084,0.2593275606632232,0.1828670054674148,293.2759094238281,297.1499938964844,293.1499938964844,0.2712953388690948,-5349.47509765625,304.14794921875,0.921789526939392,0.3571923375129699,0.340342104434967,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862413361668,-3413.83544921875,303.194580078125,0.4642252624034881,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,291.439697265625,291.1519775390625,1.0,0.2705548405647278,0.8039249181747437,0.8039249181747437,1.0,1.0,-1.1345325708389282,0.4757225215435028,0.6588100790977478,0.2254127860069275,0.0,0.0,0.3156588673591614,60.78382873535156,52.0,24.38348197937012,-7308.81591796875,200.19444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782349824905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275473773479461,0.2275518327951431,-4.461760454432806e-06,0.0,0.0001602263364475,0.0,0.0,9.630752563476562,0.0,0.0,0.0,0.292424589395523,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953127384185,-2173.1689453125,304.1515197753906,0.6953296661376953,0.1514141708612442,0.138224110007286,293.533447265625,297.1499938964844,293.1499938964844,0.0086903376504778,-597.848876953125,301.1763000488281,0.4642252624034881,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819915026426315,-2876.519287109375,304.158203125,0.8280444741249084,0.2593275606632232,0.1828670054674148,293.2759094238281,297.1499938964844,293.1499938964844,0.2712953388690948,-5349.47509765625,304.14794921875,0.921789526939392,0.3571923375129699,0.340342104434967,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862413361668,-3413.83544921875,303.194580078125,0.4642252624034881,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,291.439697265625,291.1519775390625,1.0,0.2705548405647278,0.8039249181747437,0.8039249181747437,1.0,1.0,-1.1345325708389282,0.4757225215435028,0.6588100790977478,0.2254127860069275,0.0,0.0,0.3156588673591614,60.78382873535156,52.0,24.38348197937012,-7308.81591796875,200.19444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578782349824905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275473773479461,0.2275518327951431,-4.461760454432806e-06,0.0,0.0001602263364475,0.0,0.0,9.630752563476562,0.0,0.0,0.0,0.292424589395523,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814055562019,-2159.614990234375,304.1521911621094,0.6987584829330444,0.1506931632757187,0.1374816596508026,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557002410292,-587.0676879882812,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.18077252805233,-2861.138916015625,304.157470703125,0.8318750858306885,0.2584432363510132,0.1820675134658813,293.2763671875,297.1499938964844,293.1499938964844,0.2679319083690643,-5294.65478515625,304.1541442871094,0.9251590967178344,0.3538994789123535,0.3370063006877899,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790041983127,-3396.916748046875,303.1651306152344,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,291.4526672363281,291.1636047363281,1.0,0.267111599445343,0.8035309314727783,0.8035309314727783,1.0,1.0,-1.1281565427780151,0.4725713431835174,0.6555851697921753,0.2245790958404541,0.0,0.0,0.3130563199520111,58.79791641235352,40.0,17.219032287597656,-7229.9833984375,194.3336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582732647657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255857139825821,0.225590169429779,-4.4583580347534735e-06,0.0,0.000160627241712,0.0,0.0,9.533486366271973,0.0,0.0,0.0,0.2920444905757904,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814055562019,-2159.614990234375,304.1521911621094,0.6987584829330444,0.1506931632757187,0.1374816596508026,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557002410292,-587.0676879882812,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.18077252805233,-2861.138916015625,304.157470703125,0.8318750858306885,0.2584432363510132,0.1820675134658813,293.2763671875,297.1499938964844,293.1499938964844,0.2679319083690643,-5294.65478515625,304.1541442871094,0.9251590967178344,0.3538994789123535,0.3370063006877899,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790041983127,-3396.916748046875,303.1651306152344,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,291.4526672363281,291.1636047363281,1.0,0.267111599445343,0.8035309314727783,0.8035309314727783,1.0,1.0,-1.1281565427780151,0.4725713431835174,0.6555851697921753,0.2245790958404541,0.0,0.0,0.3130563199520111,58.79791641235352,40.0,17.219032287597656,-7229.9833984375,194.3336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.1582732647657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255857139825821,0.225590169429779,-4.4583580347534735e-06,0.0,0.000160627241712,0.0,0.0,9.533486366271973,0.0,0.0,0.0,0.2920444905757904,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926360189914703,-2153.099609375,304.15240478515625,0.7033823132514954,0.1503681242465973,0.1371028423309326,293.5458984375,297.1499938964844,293.1499938964844,0.0083315838128328,-581.2294311523438,300.9454040527344,0.4730343222618103,0.050000000745058,0.049275379627943,293.2056579589844,297.1499938964844,293.1499938964844,0.1803448051214218,-2855.799072265625,304.1568908691406,0.8370448350906372,0.2581744194030761,0.1817867010831833,293.2757873535156,297.1499938964844,293.1499938964844,0.2664084136486053,-5270.08740234375,304.1561584472656,0.9312587976455688,0.3524138927459717,0.3354850709438324,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123149827122,-3386.2548828125,303.1506652832031,0.4730343222618103,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,291.4598388671875,291.1672058105469,1.0,0.2640054225921631,0.8033339977264404,0.8033339977264404,1.0,1.0,-1.1249818801879885,0.4709965884685516,0.6539852619171143,0.2241821140050888,0.0,0.0,0.3115766942501068,56.71726608276367,40.0,13.697726249694824,-7190.43701171875,189.34768676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584426760673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243687212467193,0.2243731766939163,-4.455703219718998e-06,0.0,0.0001607991725904,0.0,0.0,9.472192764282228,0.0,0.0,0.0,0.2918002605438232,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922925472259521,-2146.631103515625,304.152587890625,0.709766685962677,0.1500630527734756,0.1367225497961044,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049379125237,-575.1629028320312,300.8670959472656,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799785643815994,-2851.238037109375,304.15631103515625,0.8442651033401489,0.2579783201217651,0.1815490275621414,293.27490234375,297.1499938964844,293.1499938964844,0.264928936958313,-5246.34130859375,304.15771484375,0.9399846196174622,0.3509937822818756,0.3340154588222503,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388569146394,-3374.3369140625,303.136474609375,0.4783864915370941,0.050000000745058,0.2332547903060913,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,291.4671630859375,291.1703796386719,1.0,0.2601498961448669,0.8032230734825134,0.8032230734825134,1.0,1.0,-1.1217694282531738,0.469407856464386,0.6523615121841431,0.2237984985113144,0.0,0.0,0.3099340796470642,54.08625030517578,28.0,11.322964668273926,-7151.439453125,183.3259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1585710346698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230449467897415,0.2230494022369384,-4.4527387217385694e-06,0.0,0.0001609294413356,0.0,0.0,9.405515670776367,0.0,0.0,0.0,0.2915323972702026,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916126742959022,-2133.8505859375,304.1528625488281,0.7266786098480225,0.1495029032230377,0.1359630078077316,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475371167063,-562.5090942382812,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793781220912933,-2843.773681640625,304.1552124023437,0.8656349182128906,0.2577512562274933,0.1811651587486267,293.2726135253906,297.1499938964844,293.1499938964844,0.2620551884174347,-5200.4453125,304.159912109375,0.9643111228942872,0.3482943773269653,0.3311773538589477,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774819955229,-3347.66748046875,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,291.48193359375,291.1758728027344,1.0,0.2505519092082977,0.8030012845993042,0.8030012845993042,1.0,1.0,-1.1152338981628418,0.4661680459976196,0.6490657925605774,0.2230491191148758,0.0,0.0,0.306167334318161,47.56375503540039,25.0,8.285181999206543,-7073.16650390625,168.9564971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586493402719497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200018465518951,0.2200062870979309,-4.445898412086535e-06,0.0,0.0001610089093446,0.0,0.0,9.252777099609377,0.0,0.0,0.0,0.2909189760684967,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916126742959022,-2133.8505859375,304.1528625488281,0.7266786098480225,0.1495029032230377,0.1359630078077316,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475371167063,-562.5090942382812,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793781220912933,-2843.773681640625,304.1552124023437,0.8656349182128906,0.2577512562274933,0.1811651587486267,293.2726135253906,297.1499938964844,293.1499938964844,0.2620551884174347,-5200.4453125,304.159912109375,0.9643111228942872,0.3482943773269653,0.3311773538589477,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774819955229,-3347.66748046875,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,291.48193359375,291.1758728027344,1.0,0.2505519092082977,0.8030012845993042,0.8030012845993042,1.0,1.0,-1.1152338981628418,0.4661680459976196,0.6490657925605774,0.2230491191148758,0.0,0.0,0.306167334318161,47.56375503540039,25.0,8.285181999206543,-7073.16650390625,168.9564971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586493402719497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200018465518951,0.2200062870979309,-4.445898412086535e-06,0.0,0.0001610089093446,0.0,0.0,9.252777099609377,0.0,0.0,0.0,0.2909189760684967,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084322094917,-2122.5302734375,304.1529235839844,0.7435107827186584,0.1489769071340561,0.1352803260087967,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063869684934,-550.3735961914062,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789751946926117,-2838.815185546875,304.1541442871094,0.8886656165122986,0.2576414346694946,0.1809162199497223,293.2699584960937,297.1499938964844,293.1499938964844,0.2593573033809662,-5157.5869140625,304.1610717773437,0.9857344031333924,0.3457224667072296,0.3285135626792907,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362525150179,-3324.308349609375,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,291.496337890625,291.1795654296875,1.0,0.2423136383295059,0.802779495716095,0.802779495716095,1.0,1.0,-1.109417200088501,0.463259607553482,0.6461575627326965,0.2224476784467697,0.0,0.0,0.3019703030586242,41.991458892822266,25.0,5.346870422363281,-6997.64111328125,156.7427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584241837263107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216569185256958,0.2165736258029937,-4.438028099684743e-06,0.0,0.0001607804151717,0.0,0.0,9.081169128417969,0.0,0.0,0.0,0.2902293503284454,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084322094917,-2122.5302734375,304.1529235839844,0.7435107827186584,0.1489769071340561,0.1352803260087967,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063869684934,-550.3735961914062,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789751946926117,-2838.815185546875,304.1541442871094,0.8886656165122986,0.2576414346694946,0.1809162199497223,293.2699584960937,297.1499938964844,293.1499938964844,0.2593573033809662,-5157.5869140625,304.1610717773437,0.9857344031333924,0.3457224667072296,0.3285135626792907,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362525150179,-3324.308349609375,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,291.496337890625,291.1795654296875,1.0,0.2423136383295059,0.802779495716095,0.802779495716095,1.0,1.0,-1.109417200088501,0.463259607553482,0.6461575627326965,0.2224476784467697,0.0,0.0,0.3019703030586242,41.991458892822266,25.0,5.346870422363281,-6997.64111328125,156.7427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584241837263107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216569185256958,0.2165736258029937,-4.438028099684743e-06,0.0,0.0001607804151717,0.0,0.0,9.081169128417969,0.0,0.0,0.0,0.2902293503284454,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904678404331207,-2112.435791015625,304.15283203125,0.7580384016036987,0.1484444886445999,0.1346576660871505,293.57110595703125,297.1499938964844,293.1499938964844,0.007484839297831,-539.0091552734375,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786853075027465,-2835.27587890625,304.1532592773437,0.9085704684257508,0.2575438022613525,0.1807297766208648,293.26708984375,297.1499938964844,293.1499938964844,0.256160706281662,-5106.01025390625,304.1628723144531,0.9990000128746032,0.3432627618312835,0.3251883387565613,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230772644281,-3305.85986328125,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,291.51025390625,291.1815490722656,1.0,0.2360339909791946,0.802578330039978,0.802578330039978,1.0,1.0,-1.103472352027893,0.4602727890014648,0.6431995034217834,0.2218857705593109,0.0,0.0,0.2976485788822174,38.005516052246094,25.0,3.5699009895324707,-6925.52294921875,147.58425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578569710254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130419313907623,0.2130463570356369,-4.4297516978986096e-06,0.0,0.0001602047559572,0.0,0.0,8.905556678771973,0.0,0.0,0.0,0.2895213067531585,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904678404331207,-2112.435791015625,304.15283203125,0.7580384016036987,0.1484444886445999,0.1346576660871505,293.57110595703125,297.1499938964844,293.1499938964844,0.007484839297831,-539.0091552734375,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786853075027465,-2835.27587890625,304.1532592773437,0.9085704684257508,0.2575438022613525,0.1807297766208648,293.26708984375,297.1499938964844,293.1499938964844,0.256160706281662,-5106.01025390625,304.1628723144531,0.9990000128746032,0.3432627618312835,0.3251883387565613,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230772644281,-3305.85986328125,303.05615234375,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,291.51025390625,291.1815490722656,1.0,0.2360339909791946,0.802578330039978,0.802578330039978,1.0,1.0,-1.103472352027893,0.4602727890014648,0.6431995034217834,0.2218857705593109,0.0,0.0,0.2976485788822174,38.005516052246094,25.0,3.5699009895324707,-6925.52294921875,147.58425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578569710254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130419313907623,0.2130463570356369,-4.4297516978986096e-06,0.0,0.0001602047559572,0.0,0.0,8.905556678771973,0.0,0.0,0.0,0.2895213067531585,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898802727460861,-2101.2529296875,304.15289306640625,0.7669378519058228,0.1479284614324569,0.1341058909893036,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777168825268,-527.905029296875,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785873919725418,-2833.99560546875,304.1523132324219,0.9225499033927916,0.2580609023571014,0.1808792948722839,293.2544250488281,297.1499938964844,293.1499938964844,0.2442246228456497,-4913.25634765625,304.1783142089844,0.9990000128746032,0.3428348898887634,0.3130471110343933,293.225341796875,297.1499938964844,293.1499938964844,0.0114269610494375,-3289.083251953125,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,291.5375671386719,291.1985168457031,1.0,0.2308476865291595,0.8023771643638611,0.8023771643638611,1.0,1.0,-1.087511420249939,0.4524708092212677,0.6350406408309937,0.2199130356311798,0.0,0.0,0.2908342480659485,35.6899528503418,25.0,21.642541885375977,-6813.00390625,139.0486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568873226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084351330995559,0.2084395587444305,-4.420680397743126e-06,0.0,0.0001592206826899,0.0,0.0,8.681145668029785,0.0,0.0,0.0,0.2886222898960113,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898802727460861,-2101.2529296875,304.15289306640625,0.7669378519058228,0.1479284614324569,0.1341058909893036,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777168825268,-527.905029296875,300.2299499511719,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785873919725418,-2833.99560546875,304.1523132324219,0.9225499033927916,0.2580609023571014,0.1808792948722839,293.2544250488281,297.1499938964844,293.1499938964844,0.2442246228456497,-4913.25634765625,304.1783142089844,0.9990000128746032,0.3428348898887634,0.3130471110343933,293.225341796875,297.1499938964844,293.1499938964844,0.0114269610494375,-3289.083251953125,303.0316162109375,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,291.5375671386719,291.1985168457031,1.0,0.2308476865291595,0.8023771643638611,0.8023771643638611,1.0,1.0,-1.087511420249939,0.4524708092212677,0.6350406408309937,0.2199130356311798,0.0,0.0,0.2908342480659485,35.6899528503418,25.0,21.642541885375977,-6813.00390625,139.0486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568873226642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084351330995559,0.2084395587444305,-4.420680397743126e-06,0.0,0.0001592206826899,0.0,0.0,8.681145668029785,0.0,0.0,0.0,0.2886222898960113,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895955041050911,-2095.815185546875,304.1528625488281,0.7710988521575928,0.1476961523294448,0.1338535845279693,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751438081264,-522.2817993164062,300.1507263183594,0.5281898379325867,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787354499101638,-2835.869384765625,304.1516418457031,0.9295592308044434,0.2585079967975616,0.1811366826295852,293.24371337890625,297.1499938964844,293.1499938964844,0.2388903945684433,-4825.26171875,304.182861328125,0.9990000128746032,0.3436148762702942,0.3074584007263183,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801602274179,-3280.755126953125,303.0199279785156,0.5281898379325867,0.050000000745058,0.2297028005123138,291.2056579589844,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,291.5472412109375,291.2071228027344,1.0,0.2286092340946197,0.802276611328125,0.802276611328125,1.0,1.0,-1.080796241760254,0.4491891264915466,0.6316070556640625,0.2190843820571899,0.0,0.0,0.2861268222332001,34.69264602661133,25.0,20.49460220336914,-6742.1005859375,135.43287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.1561910212039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049178332090377,0.2049222439527511,-4.414027443999657e-06,0.0,0.0001585140271345,0.0,0.0,8.511474609375,0.0,0.0,0.0,0.2879589200019836,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893690660595893,-2091.562255859375,304.1527709960937,0.774959146976471,0.1474382281303405,0.1336150020360946,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771290920674,-516.9552612304688,300.0693664550781,0.5316036343574524,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790247559547424,-2839.627197265625,304.1508178710937,0.9361478090286256,0.258972704410553,0.1814315319061279,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987158775329,-4745.8681640625,304.1857604980469,0.9990000128746032,0.3448399901390075,0.3024059236049652,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403117284178,-3274.19189453125,303.0075378417969,0.5316036343574524,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,291.5458679199219,291.2095947265625,1.0,0.2265723049640655,0.8022242784500122,0.8022242784500122,1.0,1.0,-1.0745750665664673,0.4461357295513153,0.6284394264221191,0.2183714210987091,0.0,0.0,0.2817570567131042,33.80523681640625,25.0,12.42194938659668,-6674.5361328125,132.21339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0078125,18000.0,0.0,0.0,0.1553285866975784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013629376888275,0.2013673484325409,-4.406333118822658e-06,0.0,0.0001576387730892,0.0,0.0,8.339212417602539,0.0,0.0,0.0,0.2872792184352875,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884805619716644,-2075.0078125,304.1533508300781,0.7803707718849182,0.1459139585494995,0.1324938982725143,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904059007763,-506.8482055664063,299.9015197753906,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798042356967926,-2849.814208984375,304.1492614746094,0.9476624727249146,0.2598736882209778,0.1820264756679535,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000671863556,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481221199035644,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.011275122873485,-3264.676025390625,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,291.5093078613281,291.20367431640625,1.0,0.2230187356472015,0.8021195530891418,0.8021195530891418,1.0,1.0,-1.063231110572815,0.440547913312912,0.6226831674575806,0.2171364873647689,0.0,0.0,0.2747142016887665,32.3182258605957,28.0,-3.438694477081299,-6569.29833984375,126.66471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531656384468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390721559524,0.1955434530973434,-4.392049504531315e-06,0.0,0.0001554436603328,0.0,0.0,8.056290626525879,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884805619716644,-2075.0078125,304.1533508300781,0.7803707718849182,0.1459139585494995,0.1324938982725143,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904059007763,-506.8482055664063,299.9015197753906,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798042356967926,-2849.814208984375,304.1492614746094,0.9476624727249146,0.2598736882209778,0.1820264756679535,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000671863556,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481221199035644,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.011275122873485,-3264.676025390625,302.98114013671875,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,291.5093078613281,291.20367431640625,1.0,0.2230187356472015,0.8021195530891418,0.8021195530891418,1.0,1.0,-1.063231110572815,0.440547913312912,0.6226831674575806,0.2171364873647689,0.0,0.0,0.2747142016887665,32.3182258605957,28.0,-3.438694477081299,-6569.29833984375,126.66471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531656384468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390721559524,0.1955434530973434,-4.392049504531315e-06,0.0,0.0001554436603328,0.0,0.0,8.056290626525879,0.0,0.0,0.0,0.2861371636390686,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.087195374071598,-2051.0888671875,304.15435791015625,0.7808772921562195,0.1442959010601043,0.1308782249689102,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121642641723,-497.0361328125,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803326308727264,-2856.6728515625,304.148681640625,0.9532581567764282,0.2600793838500976,0.1823615133762359,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234373092651,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514344692230224,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221743911504,-3257.580810546875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,291.4844970703125,291.1956481933594,1.0,0.2212900221347808,0.8020148873329163,0.8020148873329163,1.0,1.0,-1.0565543174743652,0.4371877312660217,0.6193666458129883,0.2165970057249069,0.0,0.0,0.2689164280891418,31.61080741882324,46.0,-10.747110366821287,-6493.04150390625,123.74943542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505969762802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705251455307,0.1909749060869217,-4.380920927360421e-06,0.0,0.000152836786583,0.0,0.0,7.836553573608398,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.087195374071598,-2051.0888671875,304.15435791015625,0.7808772921562195,0.1442959010601043,0.1308782249689102,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121642641723,-497.0361328125,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803326308727264,-2856.6728515625,304.148681640625,0.9532581567764282,0.2600793838500976,0.1823615133762359,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234373092651,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514344692230224,0.2896575927734375,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221743911504,-3257.580810546875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,291.4844970703125,291.1956481933594,1.0,0.2212900221347808,0.8020148873329163,0.8020148873329163,1.0,1.0,-1.0565543174743652,0.4371877312660217,0.6193666458129883,0.2165970057249069,0.0,0.0,0.2689164280891418,31.61080741882324,46.0,-10.747110366821287,-6493.04150390625,123.74943542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505969762802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705251455307,0.1909749060869217,-4.380920927360421e-06,0.0,0.000152836786583,0.0,0.0,7.836553573608398,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866742432117462,-2041.8487548828125,304.1537475585937,0.7671619653701782,0.1433539390563964,0.1300297081470489,293.601318359375,297.1499938964844,293.1499938964844,0.0065589467994868,-488.8597412109375,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802496910095214,-2855.8515625,304.1492614746094,0.936109721660614,0.2590642869472503,0.1819287985563278,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512528538703918,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112224817276,-3262.09228515625,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,291.4915771484375,291.167236328125,1.0,0.2273111790418625,0.8019286394119263,0.8019286394119263,1.0,1.0,-1.071926236152649,0.4443814754486084,0.6275447607040405,0.2192257791757583,0.0,0.0,0.2671589851379394,33.94398880004883,49.0,-40.35482406616211,-6493.025390625,131.79620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478862464427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451210498809,0.1884495019912719,-4.372838247945765e-06,0.0,0.0001500857470091,0.0,0.0,7.712559700012207,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866742432117462,-2041.8487548828125,304.1537475585937,0.7671619653701782,0.1433539390563964,0.1300297081470489,293.601318359375,297.1499938964844,293.1499938964844,0.0065589467994868,-488.8597412109375,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802496910095214,-2855.8515625,304.1492614746094,0.936109721660614,0.2590642869472503,0.1819287985563278,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512528538703918,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112224817276,-3262.09228515625,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,291.4915771484375,291.167236328125,1.0,0.2273111790418625,0.8019286394119263,0.8019286394119263,1.0,1.0,-1.071926236152649,0.4443814754486084,0.6275447607040405,0.2192257791757583,0.0,0.0,0.2671589851379394,33.94398880004883,49.0,-40.35482406616211,-6493.025390625,131.79620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478862464427948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884451210498809,0.1884495019912719,-4.372838247945765e-06,0.0,0.0001500857470091,0.0,0.0,7.712559700012207,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864334180951118,-2037.94287109375,304.15289306640625,0.7535942792892456,0.1428126692771911,0.1294542998075485,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132418483495,-481.0592346191406,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796139329671859,-2848.0029296875,304.15057373046875,0.9162693619728088,0.2574754655361175,0.1809412688016891,293.2060546875,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451103270053863,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320398911833,-3269.058837890625,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,291.541748046875,291.1356811523437,1.0,0.2332884818315506,0.801842451095581,0.801842451095581,1.0,1.0,-1.0893347263336182,0.4525276124477386,0.6368070840835571,0.2222548276185989,0.0,0.0,0.2715852856636047,36.721073150634766,52.0,-34.93109130859375,-6572.01513671875,141.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516666173935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795999526977,0.1909839659929275,-4.37378957940382e-06,0.0,0.0001477164332754,0.0,0.0,7.824604511260986,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
