time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864334180951118,-2037.94287109375,304.15289306640625,0.7535942792892456,0.1428126692771911,0.1294542998075485,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132418483495,-481.0592346191406,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796139329671859,-2848.0029296875,304.15057373046875,0.9162693619728088,0.2574754655361175,0.1809412688016891,293.2060546875,297.1499938964844,293.1499938964844,0.2490522414445877,-5007.12841796875,304.12530517578125,0.9990000128746032,0.3451103270053863,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320398911833,-3269.058837890625,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,291.541748046875,291.1356811523437,1.0,0.2332884818315506,0.801842451095581,0.801842451095581,1.0,1.0,-1.0893347263336182,0.4525276124477386,0.6368070840835571,0.2222548276185989,0.0,0.0,0.2715852856636047,36.721073150634766,52.0,-34.93109130859375,-6572.01513671875,141.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455516666173935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795999526977,0.1909839659929275,-4.37378957940382e-06,0.0,0.0001477164332754,0.0,0.0,7.824604511260986,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865992680191993,-2041.2056884765625,304.1520690917969,0.747910737991333,0.1431472897529602,0.1296168565750122,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375392928719,-476.7173156738281,299.27813720703125,0.516170859336853,0.050000000745058,0.0485531464219093,293.1755065917969,297.1499938964844,293.1499938964844,0.1789570152759552,-2839.5693359375,304.15167236328125,0.9066627025604248,0.2564027607440948,0.1803156584501266,293.22540283203125,297.1499938964844,293.1499938964844,0.2552260458469391,-5106.63818359375,304.11871337890625,0.9987685084342957,0.3405967652797699,0.3250553905963897,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266549840569,-3269.735107421875,302.8746032714844,0.516170859336853,0.050000000745058,0.2303152233362198,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,291.57342529296875,291.13067626953125,1.0,0.2363008260726928,0.8017993569374084,0.8017993569374084,1.0,1.0,-1.0968248844146729,0.4560144543647766,0.640810489654541,0.2236216068267822,0.0,0.0,0.2733955085277557,38.193973541259766,52.0,-24.637954711914062,-6604.63525390625,146.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446649134159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124509096145,0.1924168318510055,-4.376624474389246e-06,0.0,0.0001468164846301,0.0,0.0,7.892092704772949,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869236215949058,-2047.3167724609373,304.1510925292969,0.7396430373191833,0.1434440910816192,0.1300333738327026,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654702924191,-472.4432373046875,299.1910400390625,0.5090349316596985,0.050000000745058,0.0486433282494545,293.1780090332031,297.1499938964844,293.1499938964844,0.1781838536262512,-2829.5703125,304.1527709960937,0.8935929536819458,0.2555842697620392,0.1796925961971283,293.2409973144531,297.1499938964844,293.1499938964844,0.2517366707324981,-5047.75830078125,304.1307067871094,0.985748827457428,0.3365735709667206,0.3210918605327606,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277828156948,-3271.0048828125,302.8589782714844,0.5090349316596985,0.050000000745058,0.2307430058717727,291.1322937011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,291.58502197265625,291.13433837890625,1.0,0.2390274405479431,0.8015839457511902,0.8015839457511902,1.0,1.0,-1.0923515558242798,0.4537451863288879,0.6386063098907471,0.2232414633035659,0.0,0.0,0.2745808660984039,40.433837890625,55.0,-2.010399580001831,-6606.736328125,149.10708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439569145441055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936378180980682,0.1936421990394592,-4.379538040666375e-06,0.0,0.0001460979692637,0.0,0.0,7.950794219970703,0.0,0.0,0.0,0.2856134176254272,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868206918239593,-2045.0867919921875,304.15093994140625,0.725611686706543,0.1431135684251785,0.1301182955503463,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111883260309,-462.807373046875,299.0236511230469,0.4981544017791748,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771685034036636,-2816.31201171875,304.1534729003906,0.8738098740577698,0.2548948526382446,0.1791529357433319,293.2550048828125,297.1499938964844,293.1499938964844,0.2464203834533691,-4958.06787109375,304.1456604003906,0.9613215923309326,0.3313971161842346,0.3155790567398071,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040722742676,-3267.199462890625,302.82916259765625,0.4981544017791748,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,291.5926208496094,291.1564636230469,1.0,0.2441354244947433,0.8011532425880432,0.8011532425880432,1.0,1.0,-1.086307168006897,0.4506146311759949,0.6356925964355469,0.2228546291589737,0.0,0.0,0.2722882926464081,44.4885139465332,58.0,17.65581512451172,-6556.3017578125,154.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.142887532711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928865611553192,0.1928909420967102,-4.381420239951694e-06,0.0,0.000145012687426,0.0,0.0,7.921203136444092,0.0,0.0,0.0,0.2855304479598999,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868206918239593,-2045.0867919921875,304.15093994140625,0.725611686706543,0.1431135684251785,0.1301182955503463,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111883260309,-462.807373046875,299.0236511230469,0.4981544017791748,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771685034036636,-2816.31201171875,304.1534729003906,0.8738098740577698,0.2548948526382446,0.1791529357433319,293.2550048828125,297.1499938964844,293.1499938964844,0.2464203834533691,-4958.06787109375,304.1456604003906,0.9613215923309326,0.3313971161842346,0.3155790567398071,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040722742676,-3267.199462890625,302.82916259765625,0.4981544017791748,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,291.5926208496094,291.1564636230469,1.0,0.2441354244947433,0.8011532425880432,0.8011532425880432,1.0,1.0,-1.086307168006897,0.4506146311759949,0.6356925964355469,0.2228546291589737,0.0,0.0,0.2722882926464081,44.4885139465332,58.0,17.65581512451172,-6556.3017578125,154.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.142887532711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928865611553192,0.1928909420967102,-4.381420239951694e-06,0.0,0.000145012687426,0.0,0.0,7.921203136444092,0.0,0.0,0.0,0.2855304479598999,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225849509239,-2037.55517578125,304.1513061523437,0.7132099866867065,0.1424382030963897,0.1296924352645874,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597948566079,-453.4398193359375,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768305003643036,-2812.056640625,304.1528625488281,0.8587970733642578,0.2545066177845001,0.1789690107107162,293.2585754394531,297.1499938964844,293.1499938964844,0.2432649880647659,-4905.56201171875,304.1522521972656,0.9398527145385742,0.3280015587806701,0.3122191131114959,293.2322692871094,297.1499938964844,293.1499938964844,0.011188450269401,-3266.37939453125,302.796875,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,291.6033020019531,291.16180419921875,1.0,0.2489035725593567,0.8007224798202515,0.8007224798202515,1.0,1.0,-1.0825620889663696,0.4485785365104675,0.6339835524559021,0.2228251993656158,0.0,0.0,0.2702868580818176,48.20546722412109,61.0,10.348251342773438,-6496.4892578125,160.77676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437842607498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912812143564224,0.1912855952978134,-4.378410267236177e-06,0.0,0.0001441563799744,0.0,0.0,7.84577465057373,0.0,0.0,0.0,0.2852425873279571,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225849509239,-2037.55517578125,304.1513061523437,0.7132099866867065,0.1424382030963897,0.1296924352645874,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597948566079,-453.4398193359375,298.8482666015625,0.4897382855415344,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768305003643036,-2812.056640625,304.1528625488281,0.8587970733642578,0.2545066177845001,0.1789690107107162,293.2585754394531,297.1499938964844,293.1499938964844,0.2432649880647659,-4905.56201171875,304.1522521972656,0.9398527145385742,0.3280015587806701,0.3122191131114959,293.2322692871094,297.1499938964844,293.1499938964844,0.011188450269401,-3266.37939453125,302.796875,0.4897382855415344,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,291.6033020019531,291.16180419921875,1.0,0.2489035725593567,0.8007224798202515,0.8007224798202515,1.0,1.0,-1.0825620889663696,0.4485785365104675,0.6339835524559021,0.2228251993656158,0.0,0.0,0.2702868580818176,48.20546722412109,61.0,10.348251342773438,-6496.4892578125,160.77676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1420437842607498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912812143564224,0.1912855952978134,-4.378410267236177e-06,0.0,0.0001441563799744,0.0,0.0,7.84577465057373,0.0,0.0,0.0,0.2852425873279571,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859818756580352,-2029.2821044921875,304.1515808105469,0.7014462947845459,0.141729936003685,0.1291909366846084,293.62939453125,297.1499938964844,293.1499938964844,0.005809205584228,-443.9784851074219,298.6703796386719,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765682697296142,-2808.779052734375,304.15234375,0.84638911485672,0.2541178166866302,0.1788062155246734,293.2584228515625,297.1499938964844,293.1499938964844,0.2408394515514373,-4865.71337890625,304.1554870605469,0.9210166335105896,0.3252737820148468,0.3096740841865539,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717795953154,-3265.618896484375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,291.6111145019531,291.1644592285156,1.0,0.2534132301807403,0.8005558252334595,0.8005558252334595,1.0,1.0,-1.079678654670715,0.4469729661941528,0.6327056288719177,0.222962737083435,0.0,0.0,0.2681166231632232,51.743499755859375,49.0,4.687463760375977,-6442.2421875,166.4654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413598209619522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897193640470504,0.1897237449884414,-4.375172011350514e-06,0.0,0.0001434622390661,0.0,0.0,7.77204418182373,0.0,0.0,0.0,0.2849494814872741,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859818756580352,-2029.2821044921875,304.1515808105469,0.7014462947845459,0.141729936003685,0.1291909366846084,293.62939453125,297.1499938964844,293.1499938964844,0.005809205584228,-443.9784851074219,298.6703796386719,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765682697296142,-2808.779052734375,304.15234375,0.84638911485672,0.2541178166866302,0.1788062155246734,293.2584228515625,297.1499938964844,293.1499938964844,0.2408394515514373,-4865.71337890625,304.1554870605469,0.9210166335105896,0.3252737820148468,0.3096740841865539,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717795953154,-3265.618896484375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,291.6111145019531,291.1644592285156,1.0,0.2534132301807403,0.8005558252334595,0.8005558252334595,1.0,1.0,-1.079678654670715,0.4469729661941528,0.6327056288719177,0.222962737083435,0.0,0.0,0.2681166231632232,51.743499755859375,49.0,4.687463760375977,-6442.2421875,166.4654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1413598209619522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897193640470504,0.1897237449884414,-4.375172011350514e-06,0.0,0.0001434622390661,0.0,0.0,7.77204418182373,0.0,0.0,0.0,0.2849494814872741,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856763124465942,-2023.5726318359373,304.1517944335937,0.6998939514160156,0.1413211375474929,0.1288269162178039,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104332372546,-437.6576232910156,298.5625,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763714998960495,-2806.3017578125,304.1522216796875,0.8452305793762207,0.2538976371288299,0.1786526590585708,293.2575988769531,297.1499938964844,293.1499938964844,0.2394890487194061,-4843.69140625,304.1567077636719,0.9181567430496216,0.3237874507904053,0.3082473278045654,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375246196985,-3260.68212890625,302.7437744140625,0.4818330705165863,0.050000000745058,0.2329359650611877,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,291.6153564453125,291.16473388671875,1.0,0.2531572878360748,0.8004558682441711,0.8004558682441711,1.0,1.0,-1.0774248838424685,0.4457549154758453,0.6316698789596558,0.2229813635349273,0.0,0.0,0.2669287621974945,52.01758193969727,49.0,2.8537185192108154,-6410.59814453125,166.3229217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410055458545684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888298541307449,0.1888342350721359,-4.373190222395351e-06,0.0,0.0001431027048965,0.0,0.0,7.729903221130371,0.0,0.0,0.0,0.2847809791564941,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854502394795417,-2019.3419189453125,304.1519470214844,0.701092541217804,0.1410432457923889,0.1285629868507385,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408885866403,-433.1378784179688,298.49072265625,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762252002954483,-2804.443603515625,304.15216064453125,0.8469259738922119,0.2537846267223358,0.1785447597503662,293.2568664550781,297.1499938964844,293.1499938964844,0.2385863065719604,-4828.99267578125,304.1573791503906,0.9195187091827391,0.3228415250778198,0.3073126971721649,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037110909819,-3255.228271484375,302.7304992675781,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,291.61541748046875,291.16552734375,1.0,0.2520607709884643,0.8003891706466675,0.8003891706466675,1.0,1.0,-1.075698733329773,0.4448352754116058,0.6308634877204895,0.2229627668857574,0.0,0.0,0.2660429775714874,51.42275238037109,37.0,2.810694694519043,-6389.8955078125,164.74090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407856196165084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882297843694687,0.1882341504096985,-4.3719273890019394e-06,0.0,0.0001428795076208,0.0,0.0,7.7016377449035645,0.0,0.0,0.0,0.2846675515174866,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851146057248115,-2013.0643310546875,304.1522216796875,0.7045058608055115,0.1406220197677612,0.1281676739454269,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518741719424,-427.29296875,298.40093994140625,0.4858274459838867,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760551333427429,-2802.2880859375,304.1520690917969,0.8513259291648865,0.2536844611167907,0.1784184277057647,293.2557983398437,297.1499938964844,293.1499938964844,0.2374723553657531,-4810.892578125,304.1580505371094,0.9241945743560792,0.3217011392116546,0.3061617016792297,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530070960521,-3246.767578125,302.7140197753906,0.4858274459838867,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,291.612548828125,291.16619873046875,1.0,0.249769926071167,0.8003058433532715,0.8003058433532715,1.0,1.0,-1.0733137130737305,0.4435757100582123,0.6297379732131958,0.222909539937973,0.0,0.0,0.2648850381374359,50.01549911499024,37.0,2.1259028911590576,-6363.0458984375,161.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.140522688627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874094754457473,0.1874138563871383,-4.370274382381467e-06,0.0,0.0001426126691512,0.0,0.0,7.663170337677002,0.0,0.0,0.0,0.2845153510570526,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847155898809433,-2005.608642578125,304.15252685546875,0.709876537322998,0.1401607394218444,0.1276949942111969,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607088677585,-421.2420654296875,298.3109741210937,0.4900080263614654,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759041100740432,-2800.3798828125,304.1519775390625,0.8582135438919067,0.2536298632621765,0.1783056408166885,293.2545471191406,297.1499938964844,293.1499938964844,0.2363740801811218,-4793.076171875,304.1585998535156,0.9320263266563416,0.3206030428409576,0.3050281107425689,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946243464946,-3236.78515625,302.6976318359375,0.4900080263614654,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,291.6099548339844,291.16680908203125,1.0,0.2465912252664566,0.8002179861068726,0.8002179861068726,1.0,1.0,-1.070704460144043,0.4422075748443603,0.6284968852996826,0.2228257358074188,0.0,0.0,0.2637206315994262,47.98728942871094,25.0,2.036755084991455,-6336.21875,157.0664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402650773525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865788847208023,0.1865832507610321,-4.368550889921608e-06,0.0,0.0001423512294422,0.0,0.0,7.624188423156738,0.0,0.0,0.0,0.28436079621315,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838206186890602,-1988.8970947265625,304.1531677246094,0.7256463766098022,0.1392184495925903,0.12664695084095,293.64306640625,297.1499938964844,293.1499938964844,0.0052743977867066,-408.6605224609375,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389737129211,-2797.01708984375,304.1517639160156,0.8801864385604858,0.2536395788192749,0.1781256943941116,293.25177001953125,297.1499938964844,293.1499938964844,0.2341925799846649,-4757.70361328125,304.15936279296875,0.9565711617469788,0.31851527094841,0.3028125464916229,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594810590147,-3212.917236328125,302.66552734375,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,291.6048889160156,291.1692199707031,1.0,0.238002136349678,0.8000422716140747,0.8000422716140747,1.0,1.0,-1.0650832653045654,0.4392769932746887,0.6258062720298767,0.2226047813892364,0.0,0.0,0.2610595524311065,42.47157287597656,25.0,3.193880796432495,-6281.0546875,145.52137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397382169961929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663819789886,0.1847707480192184,-4.364928372524446e-06,0.0,0.0001418165338691,0.0,0.0,7.53954553604126,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838206186890602,-1988.8970947265625,304.1531677246094,0.7256463766098022,0.1392184495925903,0.12664695084095,293.64306640625,297.1499938964844,293.1499938964844,0.0052743977867066,-408.6605224609375,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389737129211,-2797.01708984375,304.1517639160156,0.8801864385604858,0.2536395788192749,0.1781256943941116,293.25177001953125,297.1499938964844,293.1499938964844,0.2341925799846649,-4757.70361328125,304.15936279296875,0.9565711617469788,0.31851527094841,0.3028125464916229,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594810590147,-3212.917236328125,302.66552734375,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,291.6048889160156,291.1692199707031,1.0,0.238002136349678,0.8000422716140747,0.8000422716140747,1.0,1.0,-1.0650832653045654,0.4392769932746887,0.6258062720298767,0.2226047813892364,0.0,0.0,0.2610595524311065,42.47157287597656,25.0,3.193880796432495,-6281.0546875,145.52137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397382169961929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847663819789886,0.1847707480192184,-4.364928372524446e-06,0.0,0.0001418165338691,0.0,0.0,7.53954553604126,0.0,0.0,0.0,0.2840254604816437,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829685255885124,-1973.04296875,304.1535339355469,0.7390174865722656,0.138285145163536,0.1256518959999084,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991270691156,-396.6341857910156,297.9520263671875,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101382732391,-2795.41796875,304.1513671875,0.9004970788955688,0.2537130713462829,0.1780541092157364,293.2488708496094,297.1499938964844,293.1499938964844,0.2321609258651733,-4724.8427734375,304.1596069335937,0.9759613871574402,0.3165279626846313,0.3007577955722809,293.2383117675781,297.1499938964844,293.1499938964844,0.010744946077466,-3192.77490234375,302.6338195800781,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,291.6001892089844,291.1709899902344,1.0,0.231591135263443,0.7998665571212769,0.7998665571212769,1.0,1.0,-1.0602076053619385,0.4367037117481231,0.6235038638114929,0.2224922329187393,0.0,0.0,0.2581088542938232,38.28566360473633,25.0,2.106539964675904,-6225.68310546875,136.68150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391522139310836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020943164825,0.1827064603567123,-4.360803359304555e-06,0.0,0.0001412218116456,0.0,0.0,7.443453788757324,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829685255885124,-1973.04296875,304.1535339355469,0.7390174865722656,0.138285145163536,0.1256518959999084,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991270691156,-396.6341857910156,297.9520263671875,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101382732391,-2795.41796875,304.1513671875,0.9004970788955688,0.2537130713462829,0.1780541092157364,293.2488708496094,297.1499938964844,293.1499938964844,0.2321609258651733,-4724.8427734375,304.1596069335937,0.9759613871574402,0.3165279626846313,0.3007577955722809,293.2383117675781,297.1499938964844,293.1499938964844,0.010744946077466,-3192.77490234375,302.6338195800781,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,291.6001892089844,291.1709899902344,1.0,0.231591135263443,0.7998665571212769,0.7998665571212769,1.0,1.0,-1.0602076053619385,0.4367037117481231,0.6235038638114929,0.2224922329187393,0.0,0.0,0.2581088542938232,38.28566360473633,25.0,2.106539964675904,-6225.68310546875,136.68150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391522139310836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020943164825,0.1827064603567123,-4.360803359304555e-06,0.0,0.0001412218116456,0.0,0.0,7.443453788757324,0.0,0.0,0.0,0.2836466133594513,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821665376424789,-1958.1781005859373,304.1536865234375,0.7500879168510437,0.1373607516288757,0.1247071102261543,293.6497497558594,297.1499938964844,293.1499938964844,0.004932680632919,-385.0567626953125,297.7715759277344,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256635904312,-2794.3896484375,304.15106201171875,0.9185478687286376,0.2537457644939422,0.1779976040124893,293.2460327148437,297.1499938964844,293.1499938964844,0.2302578687667846,-4694.1064453125,304.1595764160156,0.9896191358566284,0.3145991265773773,0.2988101243972778,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482906267046,-3176.04296875,302.6019897460937,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,291.59619140625,291.17138671875,1.0,0.2266206890344619,0.7997305393218994,0.7997305393218994,1.0,1.0,-1.0558527708053589,0.4343823492527008,0.6214704513549805,0.2224621027708053,0.0,0.0,0.2552286088466644,35.25657272338867,25.0,0.9283618927001952,-6174.4541015625,130.12667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766846895218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806769967079162,0.1806813478469848,-4.35655829278403e-06,0.0,0.0001405362418154,0.0,0.0,7.349178791046143,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821665376424789,-1958.1781005859373,304.1536865234375,0.7500879168510437,0.1373607516288757,0.1247071102261543,293.6497497558594,297.1499938964844,293.1499938964844,0.004932680632919,-385.0567626953125,297.7715759277344,0.5255150198936462,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256635904312,-2794.3896484375,304.15106201171875,0.9185478687286376,0.2537457644939422,0.1779976040124893,293.2460327148437,297.1499938964844,293.1499938964844,0.2302578687667846,-4694.1064453125,304.1595764160156,0.9896191358566284,0.3145991265773773,0.2988101243972778,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482906267046,-3176.04296875,302.6019897460937,0.5255150198936462,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,291.59619140625,291.17138671875,1.0,0.2266206890344619,0.7997305393218994,0.7997305393218994,1.0,1.0,-1.0558527708053589,0.4343823492527008,0.6214704513549805,0.2224621027708053,0.0,0.0,0.2552286088466644,35.25657272338867,25.0,0.9283618927001952,-6174.4541015625,130.12667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384766846895218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806769967079162,0.1806813478469848,-4.35655829278403e-06,0.0,0.0001405362418154,0.0,0.0,7.349178791046143,0.0,0.0,0.0,0.2832721471786499,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813953652977943,-1943.9149169921875,304.1537475585937,0.7592272162437439,0.1364450305700302,0.1238006725907325,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727171331644,-373.7663879394531,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366440534591,-2793.28515625,304.1508483886719,0.9344853162765504,0.2537373304367065,0.1779334545135498,293.2432556152344,297.1499938964844,293.1499938964844,0.2282820492982864,-4662.02783203125,304.1596984863281,0.999003291130066,0.3127307295799255,0.2967665493488312,293.2392578125,297.1499938964844,293.1499938964844,0.0105627952143549,-3161.360107421875,302.57000732421875,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,291.59246826171875,291.1717224121094,1.0,0.2227461636066436,0.799594521522522,0.799594521522522,1.0,1.0,-1.0516406297683716,0.4321289956569671,0.619511604309082,0.2224540710449218,0.0,0.0,0.2523154616355896,33.01030731201172,25.0,0.5811185240745544,-6125.38818359375,125.05786895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377059668302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786658316850662,0.1786701828241348,-4.352397809270769e-06,0.0,0.000139754047268,0.0,0.0,7.255960464477539,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813953652977943,-1943.9149169921875,304.1537475585937,0.7592272162437439,0.1364450305700302,0.1238006725907325,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727171331644,-373.7663879394531,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366440534591,-2793.28515625,304.1508483886719,0.9344853162765504,0.2537373304367065,0.1779334545135498,293.2432556152344,297.1499938964844,293.1499938964844,0.2282820492982864,-4662.02783203125,304.1596984863281,0.999003291130066,0.3127307295799255,0.2967665493488312,293.2392578125,297.1499938964844,293.1499938964844,0.0105627952143549,-3161.360107421875,302.57000732421875,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,291.59246826171875,291.1717224121094,1.0,0.2227461636066436,0.799594521522522,0.799594521522522,1.0,1.0,-1.0516406297683716,0.4321289956569671,0.619511604309082,0.2224540710449218,0.0,0.0,0.2523154616355896,33.01030731201172,25.0,0.5811185240745544,-6125.38818359375,125.05786895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377059668302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786658316850662,0.1786701828241348,-4.352397809270769e-06,0.0,0.000139754047268,0.0,0.0,7.255960464477539,0.0,0.0,0.0,0.2829022407531738,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810097604990005,-1936.7760009765625,304.1537780761719,0.7620849013328552,0.1359628587961197,0.1233567893505096,293.6539001464844,297.1499938964844,293.1499938964844,0.0046955910511314,-368.2526245117188,297.5008544921875,0.5378925204277039,0.050000000745058,0.048335675150156,293.1610717773437,297.1499938964844,293.1499938964844,0.1752988249063491,-2792.802490234375,304.1507873535156,0.939870834350586,0.2537795305252075,0.1779198497533798,293.24072265625,297.1499938964844,293.1499938964844,0.2252732217311859,-4611.9248046875,304.1634521484375,0.9990000128746032,0.3120431900024414,0.2935062050819397,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249201878905,-3154.8427734375,302.5541076660156,0.5378925204277039,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,291.5887145996094,291.1732177734375,1.0,0.221070110797882,0.7995265126228333,0.7995265126228333,1.0,1.0,-1.0470077991485596,0.4297919571399688,0.6172158718109131,0.2220896631479263,0.0,0.0,0.2507200539112091,32.26608657836914,25.0,3.66080093383789,-6095.767578125,122.60131072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372820883989334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776339560747146,0.1776383072137832,-4.350331892055692e-06,0.0,0.00013932386355,0.0,0.0,7.208365440368652,0.0,0.0,0.0,0.2827134132385254,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.080558992922306,-1928.3839111328125,304.1539001464844,0.7642399072647095,0.1353809088468551,0.1228608936071395,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186014078557,-362.6707458496094,297.4123840332031,0.5405813455581665,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752873510122299,-2792.62158203125,304.1506652832031,0.9444605112075806,0.2539191246032715,0.1779680997133255,293.23590087890625,297.1499938964844,293.1499938964844,0.221782699227333,-4554.10107421875,304.16729736328125,0.9990000128746032,0.3118385672569275,0.2898472249507904,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863196611404,-3147.894287109375,302.5385131835937,0.5405813455581665,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,291.5807189941406,291.1777648925781,1.0,0.2195278406143188,0.7994672060012817,0.7994672060012817,1.0,1.0,-1.0418976545333862,0.4272353947162628,0.6146622896194458,0.2216373234987259,0.0,0.0,0.2485542744398117,31.646568298339844,25.0,8.209199905395508,-6061.791015625,120.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368208527565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763680875301361,0.1763724386692047,-4.348122729425086e-06,0.0,0.0001388557720929,0.0,0.0,7.150607585906982,0.0,0.0,0.0,0.2824865579605102,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794939398765564,-1908.63671875,304.15435791015625,0.7673963904380798,0.134078174829483,0.1216524243354797,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672642834484,-351.62969970703125,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753895580768585,-2793.90576171875,304.1502685546875,0.952614426612854,0.2541158199310303,0.1781340986490249,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964838504791,-4453.33984375,304.17156982421875,0.9990000128746032,0.3124289214611053,0.2834692597389221,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134008288383,-3135.011474609375,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,291.5587158203125,291.1830444335937,1.0,0.2168144732713699,0.7993486523628235,0.7993486523628235,1.0,1.0,-1.0327253341674805,0.4226308763027191,0.6100944876670837,0.2208704352378845,0.0,0.0,0.2436686754226684,30.58295249938965,28.0,5.937028408050537,-5985.5166015625,116.23409271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466876506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449514627456,0.1731493026018142,-4.342293777881423e-06,0.0,0.0001377656299155,0.0,0.0,7.003738880157471,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794939398765564,-1908.63671875,304.15435791015625,0.7673963904380798,0.134078174829483,0.1216524243354797,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672642834484,-351.62969970703125,297.234375,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753895580768585,-2793.90576171875,304.1502685546875,0.952614426612854,0.2541158199310303,0.1781340986490249,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964838504791,-4453.33984375,304.17156982421875,0.9990000128746032,0.3124289214611053,0.2834692597389221,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134008288383,-3135.011474609375,302.5069885253906,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,291.5587158203125,291.1830444335937,1.0,0.2168144732713699,0.7993486523628235,0.7993486523628235,1.0,1.0,-1.0327253341674805,0.4226308763027191,0.6100944876670837,0.2208704352378845,0.0,0.0,0.2436686754226684,30.58295249938965,28.0,5.937028408050537,-5985.5166015625,116.23409271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357466876506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731449514627456,0.1731493026018142,-4.342293777881423e-06,0.0,0.0001377656299155,0.0,0.0,7.003738880157471,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787582844495773,-1895.1759033203125,304.15411376953125,0.7677821516990662,0.133216843008995,0.1207753419876098,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208412826061,-340.9232177734375,297.0514831542969,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.175070121884346,-2789.787841796875,304.1507263183594,0.9550447463989258,0.2535048723220825,0.1778326332569122,293.2088317871094,297.1499938964844,293.1499938964844,0.213245540857315,-4414.14404296875,304.1683044433594,0.9990000128746032,0.3133255243301391,0.2809997200965881,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544350713491,-3125.549072265625,302.4741516113281,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,291.5391540527344,291.18023681640625,1.0,0.2157814800739288,0.7992300987243652,0.7992300987243652,1.0,1.0,-1.0282435417175293,0.4202713668346405,0.6079722046852112,0.2207736819982528,0.0,0.0,0.2395582944154739,30.17514610290528,31.0,-3.230149030685425,-5925.84765625,114.47755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344623118638992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170219287276268,0.1702236235141754,-4.336093297752086e-06,0.0,0.0001364621566608,0.0,0.0,6.86966609954834,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787582844495773,-1895.1759033203125,304.15411376953125,0.7677821516990662,0.133216843008995,0.1207753419876098,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208412826061,-340.9232177734375,297.0514831542969,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.175070121884346,-2789.787841796875,304.1507263183594,0.9550447463989258,0.2535048723220825,0.1778326332569122,293.2088317871094,297.1499938964844,293.1499938964844,0.213245540857315,-4414.14404296875,304.1683044433594,0.9990000128746032,0.3133255243301391,0.2809997200965881,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544350713491,-3125.549072265625,302.4741516113281,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,291.5391540527344,291.18023681640625,1.0,0.2157814800739288,0.7992300987243652,0.7992300987243652,1.0,1.0,-1.0282435417175293,0.4202713668346405,0.6079722046852112,0.2207736819982528,0.0,0.0,0.2395582944154739,30.17514610290528,31.0,-3.230149030685425,-5925.84765625,114.47755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.1344623118638992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170219287276268,0.1702236235141754,-4.336093297752086e-06,0.0,0.0001364621566608,0.0,0.0,6.86966609954834,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769892185926437,-1862.6451416015625,304.1557312011719,0.7614579796791077,0.1304220259189605,0.1186333820223808,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484278626739,-328.19580078125,296.8315124511719,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731436252593994,-2764.823486328125,304.1537475585937,0.949260413646698,0.250624269247055,0.1761209964752197,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030119180679,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107473850250244,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409264072775,-3107.78955078125,302.40655517578125,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,291.5372009277344,291.1746826171875,1.0,0.2160687148571014,0.7991667985916138,0.7991667985916138,1.0,1.0,-1.026066541671753,0.418973445892334,0.607093095779419,0.2211326211690902,0.0,0.0,0.2366441041231155,30.46354103088379,34.0,-5.787790298461914,-5884.4267578125,114.47820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603063106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706309318542,0.1681749671697616,-4.331279797042953e-06,0.0,0.0001350392994936,0.0,0.0,6.775455951690674,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769892185926437,-1862.6451416015625,304.1557312011719,0.7614579796791077,0.1304220259189605,0.1186333820223808,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484278626739,-328.19580078125,296.8315124511719,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731436252593994,-2764.823486328125,304.1537475585937,0.949260413646698,0.250624269247055,0.1761209964752197,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030119180679,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107473850250244,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409264072775,-3107.78955078125,302.40655517578125,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,291.5372009277344,291.1746826171875,1.0,0.2160687148571014,0.7991667985916138,0.7991667985916138,1.0,1.0,-1.026066541671753,0.418973445892334,0.607093095779419,0.2211326211690902,0.0,0.0,0.2366441041231155,30.46354103088379,34.0,-5.787790298461914,-5884.4267578125,114.47820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603063106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706309318542,0.1681749671697616,-4.331279797042953e-06,0.0,0.0001350392994936,0.0,0.0,6.775455951690674,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
