time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755322948098182,-1836.1019287109373,304.1562194824219,0.7539573907852173,0.1286080628633499,0.1168782338500022,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879558607935,-316.2171630859375,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716736406087875,-2745.986328125,304.1548767089844,0.9411579370498656,0.2489674836397171,0.1748153567314148,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069589734077453,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531473919749,-3094.328857421875,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,291.5382080078125,291.1676330566406,1.0,0.217467650771141,0.7991034388542175,0.7991034388542175,1.0,1.0,-1.0278327465057373,0.4194770455360412,0.608355700969696,0.2222811132669448,0.0,0.0,0.2345080971717834,31.17032814025879,37.0,-10.110532760620115,-5856.46142578125,116.12274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481083631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685474872589,0.1665728837251663,-4.32759998147958e-06,0.0,0.0001336060959147,0.0,0.0,6.702145099639893,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755322948098182,-1836.1019287109373,304.1562194824219,0.7539573907852173,0.1286080628633499,0.1168782338500022,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879558607935,-316.2171630859375,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716736406087875,-2745.986328125,304.1548767089844,0.9411579370498656,0.2489674836397171,0.1748153567314148,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069589734077453,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531473919749,-3094.328857421875,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,291.5382080078125,291.1676330566406,1.0,0.217467650771141,0.7991034388542175,0.7991034388542175,1.0,1.0,-1.0278327465057373,0.4194770455360412,0.608355700969696,0.2222811132669448,0.0,0.0,0.2345080971717834,31.17032814025879,37.0,-10.110532760620115,-5856.46142578125,116.12274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481083631515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685474872589,0.1665728837251663,-4.32759998147958e-06,0.0,0.0001336060959147,0.0,0.0,6.702145099639893,0.0,0.0,0.0,0.280712366104126,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749502852559089,-1825.5806884765625,304.1561279296875,0.7497360110282898,0.127827912569046,0.1161668002605438,293.6896667480469,297.1499938964844,293.1499938964844,0.0039099184796214,-310.35968017578125,296.5088806152344,0.5400012135505676,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712107062339782,-2740.14892578125,304.1548156738281,0.936177372932434,0.2484146803617477,0.1743808984756469,293.2324523925781,297.1499938964844,293.1499938964844,0.2210459262132644,-4548.61865234375,304.1457824707031,0.9990000128746032,0.3045333921909332,0.289671391248703,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150013506412,-3088.73193359375,302.3146057128906,0.5400012135505676,0.050000000745058,0.2291998416185379,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,291.5426940917969,291.1629638671875,1.0,0.2185181975364685,0.7990717887878418,0.7990717887878418,1.0,1.0,-1.0293797254562378,0.420013427734375,0.6093663573265076,0.2230397015810012,0.0,0.0,0.2340487241744995,31.70491409301757,37.0,-11.24000358581543,-5849.06103515625,117.4190902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309722363948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397516727447,0.1661440730094909,-4.326300313550746e-06,0.0,0.0001329201768385,0.0,0.0,6.682083606719971,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744040384888649,-1815.6854248046875,304.156005859375,0.7434595227241516,0.127096951007843,0.1155250817537307,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346454966813,-304.6463317871094,296.4040222167969,0.5355351567268372,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708700358867645,-2735.861328125,304.1545715332031,0.9279892444610596,0.2480610311031341,0.1740918457508087,293.2386169433594,297.1499938964844,293.1499938964844,0.2193421572446823,-4519.61572265625,304.1496887207031,0.9923939108848572,0.3022754490375519,0.2877017855644226,293.26922607421875,297.1499938964844,293.1499938964844,0.0100818928331136,-3083.79736328125,302.2860107421875,0.5355351567268372,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,291.54522705078125,291.16241455078125,1.0,0.2196507900953292,0.7989964485168457,0.7989964485168457,1.0,1.0,-1.0261600017547607,0.4182656109333038,0.6078944206237793,0.223112940788269,0.0,0.0,0.2334977984428405,32.64805603027344,40.0,-3.2604691982269287,-5834.15234375,118.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303314566612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658531725406646,0.1658574938774109,-4.32546630690922e-06,0.0,0.0001322698662988,0.0,0.0,6.668737888336182,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733072459697723,-1795.693115234375,304.15582275390625,0.7315002679824829,0.1257149875164032,0.1143374219536781,293.69970703125,297.1499938964844,293.1499938964844,0.0036831125617027,-292.93017578125,296.2040710449219,0.5268606543540955,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702858507633209,-2728.3671875,304.1540222167969,0.912443220615387,0.2475044280290603,0.1737480610609054,293.2433776855469,297.1499938964844,293.1499938964844,0.2161719053983688,-4466.0390625,304.1549377441406,0.9775611162185668,0.2990531325340271,0.2843841910362243,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106680765748,-3071.63134765625,302.2325744628906,0.5268606543540955,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,291.5386657714844,291.1719055175781,1.0,0.2222578376531601,0.7988458275794983,0.7988458275794983,1.0,1.0,-1.0209004878997805,0.4153046011924743,0.6055958867073059,0.2235056310892105,0.0,0.0,0.2300482541322708,34.6721076965332,43.0,6.952611446380615,-5783.51611328125,120.59819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189491748809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640789210796356,0.1640832424163818,-4.323145276430296e-06,0.0,0.0001310393272433,0.0,0.0,6.590502738952637,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733072459697723,-1795.693115234375,304.15582275390625,0.7315002679824829,0.1257149875164032,0.1143374219536781,293.69970703125,297.1499938964844,293.1499938964844,0.0036831125617027,-292.93017578125,296.2040710449219,0.5268606543540955,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702858507633209,-2728.3671875,304.1540222167969,0.912443220615387,0.2475044280290603,0.1737480610609054,293.2433776855469,297.1499938964844,293.1499938964844,0.2161719053983688,-4466.0390625,304.1549377441406,0.9775611162185668,0.2990531325340271,0.2843841910362243,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106680765748,-3071.63134765625,302.2325744628906,0.5268606543540955,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,291.5386657714844,291.1719055175781,1.0,0.2222578376531601,0.7988458275794983,0.7988458275794983,1.0,1.0,-1.0209004878997805,0.4153046011924743,0.6055958867073059,0.2235056310892105,0.0,0.0,0.2300482541322708,34.6721076965332,43.0,6.952611446380615,-5783.51611328125,120.59819793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189491748809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640789210796356,0.1640832424163818,-4.323145276430296e-06,0.0,0.0001310393272433,0.0,0.0,6.590502738952637,0.0,0.0,0.0,0.2802725732326507,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723404213786125,-1778.2359619140625,304.1554870605469,0.7199552059173584,0.1244245171546936,0.1132411509752273,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388928372412,-281.77691650390625,296.00445556640625,0.5186107754707336,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697839498519897,-2722.01123046875,304.1535339355469,0.8983350396156311,0.2468383461236953,0.1733686774969101,293.2435913085937,297.1499938964844,293.1499938964844,0.2139883935451507,-4429.61767578125,304.1568908691406,0.9618338346481324,0.2966387271881103,0.2820546329021454,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501889199018,-3062.162841796875,302.1798400878906,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,291.52716064453125,291.17303466796875,1.0,0.2252522408962249,0.7986952662467957,0.7986952662467957,1.0,1.0,-1.016938328742981,0.4129127562046051,0.6040256023406982,0.2242192178964615,0.0,0.0,0.2267949879169464,36.88045120239258,46.0,2.5725111961364746,-5728.623046875,123.48470306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127920851111412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619244366884231,0.1619287580251693,-4.3190930227865465e-06,0.0,0.0001298234128626,0.0,0.0,6.4939470291137695,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723404213786125,-1778.2359619140625,304.1554870605469,0.7199552059173584,0.1244245171546936,0.1132411509752273,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388928372412,-281.77691650390625,296.00445556640625,0.5186107754707336,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697839498519897,-2722.01123046875,304.1535339355469,0.8983350396156311,0.2468383461236953,0.1733686774969101,293.2435913085937,297.1499938964844,293.1499938964844,0.2139883935451507,-4429.61767578125,304.1568908691406,0.9618338346481324,0.2966387271881103,0.2820546329021454,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501889199018,-3062.162841796875,302.1798400878906,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,291.52716064453125,291.17303466796875,1.0,0.2252522408962249,0.7986952662467957,0.7986952662467957,1.0,1.0,-1.016938328742981,0.4129127562046051,0.6040256023406982,0.2242192178964615,0.0,0.0,0.2267949879169464,36.88045120239258,46.0,2.5725111961364746,-5728.623046875,123.48470306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.127920851111412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619244366884231,0.1619287580251693,-4.3190930227865465e-06,0.0,0.0001298234128626,0.0,0.0,6.4939470291137695,0.0,0.0,0.0,0.279899388551712,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714702904224395,-1762.6063232421875,304.1551208496094,0.7080999612808228,0.1232412829995155,0.112242117524147,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093856811523,-271.7177124023437,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692779064178466,-2715.5986328125,304.1531982421875,0.88494473695755,0.2461471855640411,0.172953724861145,293.24224853515625,297.1499938964844,293.1499938964844,0.212180495262146,-4399.6875,304.1575927734375,0.9451905488967896,0.2945396602153778,0.2801165580749511,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957661539316,-3053.96875,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,291.5097045898437,291.17218017578125,1.0,0.2285412847995758,0.7986233234405518,0.7986233234405518,1.0,1.0,-1.0135685205459597,0.4107709527015686,0.6027975678443909,0.2251281440258026,0.0,0.0,0.2238440513610839,39.27482223510742,49.0,-0.4947658479213714,-5680.70458984375,126.8105010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389357089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456982851028,0.160050019621849,-4.315306796343066e-06,0.0,0.0001286239130422,0.0,0.0,6.409651279449463,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714702904224395,-1762.6063232421875,304.1551208496094,0.7080999612808228,0.1232412829995155,0.112242117524147,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093856811523,-271.7177124023437,295.8211975097656,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692779064178466,-2715.5986328125,304.1531982421875,0.88494473695755,0.2461471855640411,0.172953724861145,293.24224853515625,297.1499938964844,293.1499938964844,0.212180495262146,-4399.6875,304.1575927734375,0.9451905488967896,0.2945396602153778,0.2801165580749511,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957661539316,-3053.96875,302.12811279296875,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,291.5097045898437,291.17218017578125,1.0,0.2285412847995758,0.7986233234405518,0.7986233234405518,1.0,1.0,-1.0135685205459597,0.4107709527015686,0.6027975678443909,0.2251281440258026,0.0,0.0,0.2238440513610839,39.27482223510742,49.0,-0.4947658479213714,-5680.70458984375,126.8105010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267389357089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600456982851028,0.160050019621849,-4.315306796343066e-06,0.0,0.0001286239130422,0.0,0.0,6.409651279449463,0.0,0.0,0.0,0.2795667350292206,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707000419497489,-1748.83447265625,304.1546936035156,0.6960679292678833,0.1221699193120002,0.1113505885004997,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914760522544,-262.5240783691406,295.6513977050781,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.168906882405281,-2710.94970703125,304.1527404785156,0.8723053932189941,0.2456474751234054,0.1726355850696563,293.2408447265625,297.1499938964844,293.1499938964844,0.2104886174201965,-4371.75,304.1578674316406,0.928226113319397,0.2924866080284118,0.2782862782478332,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463501781225,-3046.77001953125,302.077392578125,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,291.4893493652344,291.1700744628906,1.0,0.2320466786623001,0.7985513806343079,0.7985513806343079,1.0,1.0,-1.010614275932312,0.408797025680542,0.6018171906471252,0.2261762022972107,0.0,0.0,0.221257746219635,41.82573699951172,52.0,-2.4214186668396,-5637.58935546875,130.4835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977898836136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867818117141,0.1583911031484604,-4.311921202315716e-06,0.0,0.0001274657843168,0.0,0.0,6.335370063781738,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707000419497489,-1748.83447265625,304.1546936035156,0.6960679292678833,0.1221699193120002,0.1113505885004997,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914760522544,-262.5240783691406,295.6513977050781,0.5036048293113708,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.168906882405281,-2710.94970703125,304.1527404785156,0.8723053932189941,0.2456474751234054,0.1726355850696563,293.2408447265625,297.1499938964844,293.1499938964844,0.2104886174201965,-4371.75,304.1578674316406,0.928226113319397,0.2924866080284118,0.2782862782478332,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463501781225,-3046.77001953125,302.077392578125,0.5036048293113708,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,291.4893493652344,291.1700744628906,1.0,0.2320466786623001,0.7985513806343079,0.7985513806343079,1.0,1.0,-1.010614275932312,0.408797025680542,0.6018171906471252,0.2261762022972107,0.0,0.0,0.221257746219635,41.82573699951172,52.0,-2.4214186668396,-5637.58935546875,130.4835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255977898836136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583867818117141,0.1583911031484604,-4.311921202315716e-06,0.0,0.0001274657843168,0.0,0.0,6.335370063781738,0.0,0.0,0.0,0.2792734205722809,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703471973538398,-1742.541015625,304.15447998046875,0.6902724504470825,0.121672049164772,0.1109421849250793,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355815637856,-258.1518859863281,295.5707397460937,0.5002036690711975,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687936931848526,-2709.561279296875,304.1524353027344,0.8663632273674011,0.2454670965671539,0.1725362837314605,293.2402038574219,297.1499938964844,293.1499938964844,0.2096409350633621,-4357.74462890625,304.1579895019531,0.9199218153953552,0.2914596796035766,0.2773687541484833,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229050636291,-3043.388427734375,302.0524597167969,0.5002036690711975,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,291.4789123535156,291.16900634765625,1.0,0.2338619381189346,0.7985154390335083,0.7985154390335083,1.0,1.0,-1.00926411151886,0.4078616797924042,0.6014024615287781,0.2267413884401321,0.0,0.0,0.2200853079557418,43.1520881652832,52.0,-2.692976236343384,-5617.74853515625,132.43032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500231981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576461195945739,0.157650426030159,-4.3104096221213695e-06,0.0,0.0001269098720513,0.0,0.0,6.30226993560791,0.0,0.0,0.0,0.2791425287723541,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700119510293006,-1736.5679931640625,304.1542663574219,0.6846514940261841,0.1211958676576614,0.1105551719665527,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815685797482,-253.9176483154297,295.49249267578125,0.4969319701194763,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687041223049163,-2708.47216796875,304.15216064453125,0.8606594800949097,0.2453082054853439,0.1724574267864227,293.23956298828125,297.1499938964844,293.1499938964844,0.2087979763746261,-4343.8115234375,304.1580505371094,0.9119799733161926,0.2904430031776428,0.2764590382575989,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001277074217,-3040.104248046875,302.0277709960937,0.4969319701194763,0.050000000745058,0.2316105961799621,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,291.4685363769531,291.1680603027344,1.0,0.2357082068920135,0.7984787821769714,0.7984787821769714,1.0,1.0,-1.007981300354004,0.4069536328315735,0.6010276079177856,0.2273280322551727,0.0,0.0,0.2189664393663406,44.50748443603516,55.0,-2.6640465259552,-5598.64013671875,134.43814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.124520406126976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569467037916183,0.1569510102272033,-4.308998541091569e-06,0.0,0.0001263723825104,0.0,0.0,6.271073341369629,0.0,0.0,0.0,0.2790193855762481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693886205554008,-1725.47705078125,304.1539001464844,0.6739892959594727,0.1203019767999649,0.109838992357254,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782059766352,-245.79034423828125,295.3426208496094,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685665547847747,-2706.8076171875,304.15167236328125,0.8499427437782288,0.2450325638055801,0.1723369657993316,293.2382202148437,297.1499938964844,293.1499938964844,0.2071386873722076,-4316.3642578125,304.1581420898437,0.8978027701377869,0.2884496450424194,0.2746773064136505,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561124712228,-3033.73779296875,301.97906494140625,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,291.44830322265625,291.16656494140625,1.0,0.2394716590642929,0.7984054684638977,0.7984054684638977,1.0,1.0,-1.005595088005066,0.405211865901947,0.6003831624984741,0.2285548448562622,0.0,0.0,0.2168468832969665,47.29450225830078,43.0,-2.147990465164185,-5561.96435546875,138.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235223188996315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556392014026641,0.1556435078382492,-4.30640875492827e-06,0.0,0.0001253594527952,0.0,0.0,6.212915420532227,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693886205554008,-1725.47705078125,304.1539001464844,0.6739892959594727,0.1203019767999649,0.109838992357254,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782059766352,-245.79034423828125,295.3426208496094,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685665547847747,-2706.8076171875,304.15167236328125,0.8499427437782288,0.2450325638055801,0.1723369657993316,293.2382202148437,297.1499938964844,293.1499938964844,0.2071386873722076,-4316.3642578125,304.1581420898437,0.8978027701377869,0.2884496450424194,0.2746773064136505,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561124712228,-3033.73779296875,301.97906494140625,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,291.44830322265625,291.16656494140625,1.0,0.2394716590642929,0.7984054684638977,0.7984054684638977,1.0,1.0,-1.005595088005066,0.405211865901947,0.6003831624984741,0.2285548448562622,0.0,0.0,0.2168468832969665,47.29450225830078,43.0,-2.147990465164185,-5561.96435546875,138.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235223188996315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556392014026641,0.1556435078382492,-4.30640875492827e-06,0.0,0.0001253594527952,0.0,0.0,6.212915420532227,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687097534537315,-1713.3759765625,304.1537475585937,0.6745883822441101,0.1195067465305328,0.1090703681111335,293.654541015625,297.1499938964844,293.1499938964844,0.0029723534826189,-237.42459106445312,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683479696512222,-2704.031982421875,304.1514892578125,0.852287769317627,0.2448437362909317,0.1721633821725845,293.23663330078125,297.1499938964844,293.1499938964844,0.2053853124380111,-4287.23974609375,304.1583557128906,0.8986535668373108,0.2865333259105682,0.2728204727172851,293.28466796875,297.1499938964844,293.1499938964844,0.0096738068386912,-3018.706298828125,301.9315795898437,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,291.4285583496094,291.1668701171875,1.0,0.2375724464654922,0.798332154750824,0.798332154750824,1.0,1.0,-1.002039909362793,0.4029147922992706,0.5991250872612,0.2295998930931091,0.0,0.0,0.2146652638912201,46.56922149658203,31.0,0.5576272010803223,-5523.28515625,136.4807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054653525352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543694138526916,0.1543737202882766,-4.304017693357309e-06,0.0,0.0001244289596797,0.0,0.0,6.1567254066467285,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687097534537315,-1713.3759765625,304.1537475585937,0.6745883822441101,0.1195067465305328,0.1090703681111335,293.654541015625,297.1499938964844,293.1499938964844,0.0029723534826189,-237.42459106445312,295.2020874023437,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683479696512222,-2704.031982421875,304.1514892578125,0.852287769317627,0.2448437362909317,0.1721633821725845,293.23663330078125,297.1499938964844,293.1499938964844,0.2053853124380111,-4287.23974609375,304.1583557128906,0.8986535668373108,0.2865333259105682,0.2728204727172851,293.28466796875,297.1499938964844,293.1499938964844,0.0096738068386912,-3018.706298828125,301.9315795898437,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,291.4285583496094,291.1668701171875,1.0,0.2375724464654922,0.798332154750824,0.798332154750824,1.0,1.0,-1.002039909362793,0.4029147922992706,0.5991250872612,0.2295998930931091,0.0,0.0,0.2146652638912201,46.56922149658203,31.0,0.5576272010803223,-5523.28515625,136.4807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226054653525352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543694138526916,0.1543737202882766,-4.304017693357309e-06,0.0,0.0001244289596797,0.0,0.0,6.1567254066467285,0.0,0.0,0.0,0.2785702049732208,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680227950215339,-1701.1260986328125,304.15362548828125,0.6850642561912537,0.1188459172844886,0.1083113327622413,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667422011494,-229.03619384765625,295.0723571777344,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681120097637176,-2700.9912109375,304.1513977050781,0.866261899471283,0.2448016703128814,0.172002837061882,293.2347412109375,297.1499938964844,293.1499938964844,0.2035771906375885,-4257.10888671875,304.1585693359375,0.912686049938202,0.2847253382205963,0.2709482610225677,293.28448486328125,297.1499938964844,293.1499938964844,0.009561562910676,-2996.580078125,301.8859558105469,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,291.40899658203125,291.1693725585937,1.0,0.2316474914550781,0.7982692718505859,0.7982692718505859,1.0,1.0,-0.9977112412452698,0.4002585113048553,0.5974527597427368,0.2305044382810592,0.0,0.0,0.2119711637496948,42.9631233215332,25.0,2.836195468902588,-5478.396484375,129.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482686042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456658124923,0.1528499573469162,-4.301403350837063e-06,0.0,0.0001235590170836,0.0,0.0,6.0897955894470215,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680227950215339,-1701.1260986328125,304.15362548828125,0.6850642561912537,0.1188459172844886,0.1083113327622413,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667422011494,-229.03619384765625,295.0723571777344,0.5006706118583679,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681120097637176,-2700.9912109375,304.1513977050781,0.866261899471283,0.2448016703128814,0.172002837061882,293.2347412109375,297.1499938964844,293.1499938964844,0.2035771906375885,-4257.10888671875,304.1585693359375,0.912686049938202,0.2847253382205963,0.2709482610225677,293.28448486328125,297.1499938964844,293.1499938964844,0.009561562910676,-2996.580078125,301.8859558105469,0.5006706118583679,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,291.40899658203125,291.1693725585937,1.0,0.2316474914550781,0.7982692718505859,0.7982692718505859,1.0,1.0,-0.9977112412452698,0.4002585113048553,0.5974527597427368,0.2305044382810592,0.0,0.0,0.2119711637496948,42.9631233215332,25.0,2.836195468902588,-5478.396484375,129.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217482686042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528456658124923,0.1528499573469162,-4.301403350837063e-06,0.0,0.0001235590170836,0.0,0.0,6.0897955894470215,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674125254154205,-1690.2806396484375,304.1534423828125,0.6997783780097961,0.1183000579476356,0.1076402366161346,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663195505738,-221.0462341308593,294.9507751464844,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679693013429641,-2699.16943359375,304.1511535644531,0.8856536149978638,0.2448830157518386,0.1719182431697845,293.2325744628906,297.1499938964844,293.1499938964844,0.2018412500619888,-4228.1806640625,304.1585998535156,0.9338348507881165,0.283017635345459,0.2691510021686554,293.2838134765625,297.1499938964844,293.1499938964844,0.009446739219129,-2973.516845703125,301.8416748046875,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,291.3902282714844,291.1714782714844,1.0,0.2249272763729095,0.7982064485549927,0.7982064485549927,1.0,1.0,-0.9935073256492616,0.3976709842681885,0.595836341381073,0.2313990294933319,0.0,0.0,0.2089685499668121,38.76478576660156,25.0,2.7138500213623047,-5430.50244140625,121.16728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209121271967887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511151194572448,0.1511194109916687,-4.298362000554334e-06,0.0,0.0001227104366989,0.0,0.0,6.013869285583496,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674125254154205,-1690.2806396484375,304.1534423828125,0.6997783780097961,0.1183000579476356,0.1076402366161346,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663195505738,-221.0462341308593,294.9507751464844,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679693013429641,-2699.16943359375,304.1511535644531,0.8856536149978638,0.2448830157518386,0.1719182431697845,293.2325744628906,297.1499938964844,293.1499938964844,0.2018412500619888,-4228.1806640625,304.1585998535156,0.9338348507881165,0.283017635345459,0.2691510021686554,293.2838134765625,297.1499938964844,293.1499938964844,0.009446739219129,-2973.516845703125,301.8416748046875,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,291.3902282714844,291.1714782714844,1.0,0.2249272763729095,0.7982064485549927,0.7982064485549927,1.0,1.0,-0.9935073256492616,0.3976709842681885,0.595836341381073,0.2313990294933319,0.0,0.0,0.2089685499668121,38.76478576660156,25.0,2.7138500213623047,-5430.50244140625,121.16728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209121271967887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511151194572448,0.1511194109916687,-4.298362000554334e-06,0.0,0.0001227104366989,0.0,0.0,6.013869285583496,0.0,0.0,0.0,0.2780190110206604,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067149817943573,-1685.630126953125,304.1532897949219,0.7064926028251648,0.118057794868946,0.1073501259088516,293.61376953125,297.1499938964844,293.1499938964844,0.0027190695982426,-217.2862091064453,294.8922119140625,0.5179758071899414,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679468154907226,-2698.901123046875,304.1510009765625,0.8947194814682007,0.2449526488780975,0.1719110906124115,293.2314453125,297.1499938964844,293.1499938964844,0.2010233998298645,-4214.56494140625,304.1585388183594,0.9434028267860411,0.2821935415267944,0.2682978808879852,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949446454644,-2963.14794921875,301.81988525390625,0.5179758071899414,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,291.38134765625,291.17205810546875,1.0,0.2222082316875457,0.7981749773025513,0.7981749773025513,1.0,1.0,-0.9916595220565796,0.396502137184143,0.5951573848724365,0.2318726629018783,0.0,0.0,0.2074393928050995,37.04603576660156,25.0,2.020160675048828,-5406.88916015625,117.8358383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204931586980819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502249389886856,0.1502292305231094,-4.296748102206038e-06,0.0,0.0001222852442879,0.0,0.0,5.974822521209717,0.0,0.0,0.0,0.2778677344322204,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669109001755714,-1681.411865234375,304.15313720703125,0.7123831510543823,0.117828719317913,0.1070840880274772,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736434083431,-213.67218017578125,294.8347473144531,0.5231698751449585,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679508537054062,-2698.980712890625,304.1507873535156,0.9029393792152404,0.2450317442417144,0.1719206273555755,293.2303161621094,297.1499938964844,293.1499938964844,0.2002374529838562,-4201.48681640625,304.1584167480469,0.951684594154358,0.2813844084739685,0.2674709856510162,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469470739364,-2953.59375,301.7981872558594,0.5231698751449585,0.050000000745058,0.2299453765153885,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,291.3729248046875,291.1721496582031,1.0,0.2198054939508438,0.7981594800949097,0.7981594800949097,1.0,1.0,-0.98996502161026,0.3954111039638519,0.5945538878440857,0.232360228896141,0.0,0.0,0.2059371173381805,35.596343994140625,25.0,1.0758548974990845,-5383.9423828125,115.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.120071493089199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493439525365829,0.1493482589721679,-4.295121470931917e-06,0.0,0.0001218573015648,0.0,0.0,5.936192035675049,0.0,0.0,0.0,0.2777177095413208,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664834752678871,-1673.887939453125,304.1528015136719,0.7220484018325806,0.1174022853374481,0.1066034957766532,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869237724691,-206.77296447753903,294.7228088378906,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680105626583099,-2699.81005859375,304.1504211425781,0.9186241626739502,0.2452098578214645,0.1719716489315033,293.2280578613281,297.1499938964844,293.1499938964844,0.1987368613481521,-4176.515625,304.1581115722656,0.9653099775314332,0.2798048555850982,0.2658772468566894,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587824910879,-2936.1318359375,301.755126953125,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,291.3573608398437,291.1716613769531,1.0,0.2158075869083404,0.7981285452842712,0.7981285452842712,1.0,1.0,-0.9868965744972228,0.393399715423584,0.5934968590736389,0.2333340495824813,0.0,0.0,0.2030573785305023,33.24388122558594,25.0,-0.3655427396297455,-5340.658203125,110.35832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192201450467109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476614028215408,0.1476656943559646,-4.291958248359151e-06,0.0,0.0001209932888741,0.0,0.0,5.862480640411377,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664834752678871,-1673.887939453125,304.1528015136719,0.7220484018325806,0.1174022853374481,0.1066034957766532,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869237724691,-206.77296447753903,294.7228088378906,0.5326242446899414,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680105626583099,-2699.81005859375,304.1504211425781,0.9186241626739502,0.2452098578214645,0.1719716489315033,293.2280578613281,297.1499938964844,293.1499938964844,0.1987368613481521,-4176.515625,304.1581115722656,0.9653099775314332,0.2798048555850982,0.2658772468566894,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587824910879,-2936.1318359375,301.755126953125,0.5326242446899414,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,291.3573608398437,291.1716613769531,1.0,0.2158075869083404,0.7981285452842712,0.7981285452842712,1.0,1.0,-0.9868965744972228,0.393399715423584,0.5934968590736389,0.2333340495824813,0.0,0.0,0.2030573785305023,33.24388122558594,25.0,-0.3655427396297455,-5340.658203125,110.35832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192201450467109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476614028215408,0.1476656943559646,-4.291958248359151e-06,0.0,0.0001209932888741,0.0,0.0,5.862480640411377,0.0,0.0,0.0,0.2774304449558258,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661063194274902,-1667.2657470703125,304.1524963378906,0.7297612428665161,0.1170098334550857,0.106176882982254,293.57275390625,297.1499938964844,293.1499938964844,0.002504751086235,-200.2319183349609,294.6146545410156,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681151539087295,-2701.211669921875,304.1501159667969,0.9325809478759766,0.2454054504632949,0.1720532774925232,293.2258605957031,297.1499938964844,293.1499938964844,0.1973081231117248,-4152.71484375,304.15777587890625,0.9755408763885498,0.278270810842514,0.2643503844738006,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784708201885,-2920.2724609375,301.7124328613281,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,291.3433837890625,291.1708068847656,1.0,0.2126755714416504,0.798097550868988,0.798097550868988,1.0,1.0,-0.9841642379760742,0.3915806114673614,0.5925836563110352,0.2342706620693206,0.0,0.0,0.2003210037946701,31.459692001342773,25.0,-1.0791420936584473,-5300.41943359375,106.76463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626875281333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815668106079,0.1460858434438705,-4.288988748157863e-06,0.0,0.0001201230843435,0.0,0.0,5.793442726135254,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661063194274902,-1667.2657470703125,304.1524963378906,0.7297612428665161,0.1170098334550857,0.106176882982254,293.57275390625,297.1499938964844,293.1499938964844,0.002504751086235,-200.2319183349609,294.6146545410156,0.5407547354698181,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681151539087295,-2701.211669921875,304.1501159667969,0.9325809478759766,0.2454054504632949,0.1720532774925232,293.2258605957031,297.1499938964844,293.1499938964844,0.1973081231117248,-4152.71484375,304.15777587890625,0.9755408763885498,0.278270810842514,0.2643503844738006,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784708201885,-2920.2724609375,301.7124328613281,0.5407547354698181,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,291.3433837890625,291.1708068847656,1.0,0.2126755714416504,0.798097550868988,0.798097550868988,1.0,1.0,-0.9841642379760742,0.3915806114673614,0.5925836563110352,0.2342706620693206,0.0,0.0,0.2003210037946701,31.459692001342773,25.0,-1.0791420936584473,-5300.41943359375,106.76463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183626875281333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815668106079,0.1460858434438705,-4.288988748157863e-06,0.0,0.0001201230843435,0.0,0.0,5.793442726135254,0.0,0.0,0.0,0.2771612405776977,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.065766766667366,-1661.3140869140625,304.1522216796875,0.7360338568687439,0.1166437193751335,0.1057913675904274,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260929785668,-193.9667053222656,294.5096740722656,0.5475834012031555,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682479977607727,-2702.967529296875,304.1498718261719,0.9440925121307372,0.2456090897321701,0.1721544712781906,293.2237548828125,297.1499938964844,293.1499938964844,0.1959373354911804,-4129.84619140625,304.157470703125,0.9831026196479796,0.2767773568630218,0.2628794610500335,293.2795715332031,297.1499938964844,293.1499938964844,0.009103906340897,-2905.559326171875,301.66998291015625,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,291.3309326171875,291.1697692871094,1.0,0.2102070897817611,0.7980656027793884,0.7980656027793884,1.0,1.0,-0.9816866517066956,0.3899240791797638,0.5917626023292542,0.2351345717906952,0.0,0.0,0.1977321356534958,30.09776496887207,25.0,-1.3847615718841553,-5262.7998046875,103.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069063901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998698472976,0.1446041613817215,-4.286214789317455e-06,0.0,0.000119254567835,0.0,0.0,5.728859901428223,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
