time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.065766766667366,-1661.3140869140625,304.1522216796875,0.7360338568687439,0.1166437193751335,0.1057913675904274,293.5575561523437,297.1499938964844,293.1499938964844,0.0024260929785668,-193.9667053222656,294.5096740722656,0.5475834012031555,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682479977607727,-2702.967529296875,304.1498718261719,0.9440925121307372,0.2456090897321701,0.1721544712781906,293.2237548828125,297.1499938964844,293.1499938964844,0.1959373354911804,-4129.84619140625,304.157470703125,0.9831026196479796,0.2767773568630218,0.2628794610500335,293.2795715332031,297.1499938964844,293.1499938964844,0.009103906340897,-2905.559326171875,301.66998291015625,0.5475834012031555,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,291.3309326171875,291.1697692871094,1.0,0.2102070897817611,0.7980656027793884,0.7980656027793884,1.0,1.0,-0.9816866517066956,0.3899240791797638,0.5917626023292542,0.2351345717906952,0.0,0.0,0.1977321356534958,30.09776496887207,25.0,-1.3847615718841553,-5262.7998046875,103.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175069063901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445998698472976,0.1446041613817215,-4.286214789317455e-06,0.0,0.000119254567835,0.0,0.0,5.728859901428223,0.0,0.0,0.0,0.276909589767456,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654553845524787,-1655.8629150390625,304.1520080566406,0.7411336898803711,0.1162978857755661,0.1054371148347854,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500137031078,-187.9030914306641,294.4071655273437,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683951169252395,-2704.89599609375,304.149658203125,0.953299641609192,0.2458108365535736,0.1722653210163116,293.22174072265625,297.1499938964844,293.1499938964844,0.1946150213479995,-4107.7490234375,304.1571960449219,0.9886499643325806,0.2753210067749023,0.261456549167633,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335812419652,-2891.666015625,301.6276550292969,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,291.3198547363281,291.1687316894531,1.0,0.2082432955503463,0.798033595085144,0.798033595085144,1.0,1.0,-0.9794015288352966,0.3884080648422241,0.5909934639930725,0.2358975559473037,0.0,0.0,0.1952870786190033,29.049510955810547,28.0,-1.477007508277893,-5227.49658203125,101.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621595621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432135999202728,0.1432178914546966,-4.2836300053750165e-06,0.0,0.0001183972635772,0.0,0.0,5.668581962585449,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654553845524787,-1655.8629150390625,304.1520080566406,0.7411336898803711,0.1162978857755661,0.1054371148347854,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500137031078,-187.9030914306641,294.4071655273437,0.5532324314117432,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683951169252395,-2704.89599609375,304.149658203125,0.953299641609192,0.2458108365535736,0.1722653210163116,293.22174072265625,297.1499938964844,293.1499938964844,0.1946150213479995,-4107.7490234375,304.1571960449219,0.9886499643325806,0.2753210067749023,0.261456549167633,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335812419652,-2891.666015625,301.6276550292969,0.5532324314117432,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,291.3198547363281,291.1687316894531,1.0,0.2082432955503463,0.798033595085144,0.798033595085144,1.0,1.0,-0.9794015288352966,0.3884080648422241,0.5909934639930725,0.2358975559473037,0.0,0.0,0.1952870786190033,29.049510955810547,28.0,-1.477007508277893,-5227.49658203125,101.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166621595621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432135999202728,0.1432178914546966,-4.2836300053750165e-06,0.0,0.0001183972635772,0.0,0.0,5.668581962585449,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653154850006103,-1653.41796875,304.1518859863281,0.7419466376304626,0.1161297559738159,0.1052776575088501,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130998015403,-184.95997619628903,294.3565673828125,0.5543485879898071,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684780567884445,-2705.979736328125,304.1495666503906,0.9551518559455872,0.2459061443805694,0.172327846288681,293.2207336425781,297.1499938964844,293.1499938964844,0.1939783245325088,-4097.10107421875,304.15704345703125,0.9892869591712952,0.2746050953865051,0.2607702314853668,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020010247826,-2885.501708984375,301.6065368652344,0.5543485879898071,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,291.3148498535156,291.16815185546875,1.0,0.2078840136528015,0.7980176210403442,0.7980176210403442,1.0,1.0,-0.978407084941864,0.3877383768558502,0.5906687378883362,0.2362543046474456,0.0,0.0,0.1941202878952026,28.85056495666504,28.0,-1.5871573686599731,-5210.794921875,101.1696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162468120455741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425550878047943,0.1425593644380569,-4.282405370759079e-06,0.0,0.0001179757382487,0.0,0.0,5.639996528625488,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651847496628761,-1651.1368408203125,304.1517944335937,0.7414921522140503,0.115961804986,0.105127528309822,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768217604607,-182.06776428222656,294.3061828613281,0.5542307496070862,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685651689767837,-2707.116455078125,304.1495056152344,0.955097794532776,0.2459926754236221,0.1723918914794922,293.21978759765625,297.1499938964844,293.1499938964844,0.1933585852384567,-4086.73291015625,304.1568908691406,0.9884570240974426,0.2738955914974212,0.2600992023944855,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728282764554,-2879.8818359375,301.5853271484375,0.5542307496070862,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,291.3101806640625,291.1674499511719,1.0,0.2078583240509033,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.9775041341781616,0.3871241807937622,0.5903800129890442,0.2365937530994415,0.0,0.0,0.1930102258920669,28.872404098510746,31.0,-1.8303771018981927,-5194.79931640625,101.01457214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158382296562194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419253051280975,0.1419295817613601,-4.281227120372932e-06,0.0,0.0001175610814243,0.0,0.0,5.61267614364624,0.0,0.0,0.0,0.2764573097229004,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649407133460044,-1646.8846435546875,304.151611328125,0.7377407550811768,0.1156234517693519,0.1048449724912643,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054896689951,-176.38050842285156,294.20562744140625,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.168736845254898,-2709.352294921875,304.1493835449219,0.950640082359314,0.2461335211992263,0.1725138574838638,293.2179870605469,297.1499938964844,293.1499938964844,0.1921590119600296,-4066.64697265625,304.1565856933594,0.9833272099494934,0.2724936902523041,0.258793830871582,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198146015405,-2869.8388671875,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,291.3018493652344,291.16583251953125,1.0,0.2086523473262787,0.7979735732078552,0.7979735732078552,1.0,1.0,-0.975893259048462,0.386026382446289,0.5898668766021729,0.2372027933597564,0.0,0.0,0.1909752786159515,29.41959571838379,34.0,-2.176917791366577,-5165.15673828125,101.58221435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481179356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407732516527176,0.1407775282859802,-4.279047516320134e-06,0.0,0.0001167592126876,0.0,0.0,5.562735557556152,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649407133460044,-1646.8846435546875,304.151611328125,0.7377407550811768,0.1156234517693519,0.1048449724912643,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054896689951,-176.38050842285156,294.20562744140625,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.168736845254898,-2709.352294921875,304.1493835449219,0.950640082359314,0.2461335211992263,0.1725138574838638,293.2179870605469,297.1499938964844,293.1499938964844,0.1921590119600296,-4066.64697265625,304.1565856933594,0.9833272099494934,0.2724936902523041,0.258793830871582,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198146015405,-2869.8388671875,301.54278564453125,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,291.3018493652344,291.16583251953125,1.0,0.2086523473262787,0.7979735732078552,0.7979735732078552,1.0,1.0,-0.975893259048462,0.386026382446289,0.5898668766021729,0.2372027933597564,0.0,0.0,0.1909752786159515,29.41959571838379,34.0,-2.176917791366577,-5165.15673828125,101.58221435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150481179356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407732516527176,0.1407775282859802,-4.279047516320134e-06,0.0,0.0001167592126876,0.0,0.0,5.562735557556152,0.0,0.0,0.0,0.276262491941452,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647114515304565,-1642.892822265625,304.1514587402344,0.7311791181564331,0.1152788028120994,0.1045784354209899,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351256873458,-170.76837158203125,294.10516357421875,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688894033432006,-2711.33154296875,304.1493225097656,0.941511869430542,0.2462228685617447,0.1726180016994476,293.21630859375,297.1499938964844,293.1499938964844,0.1910018622875213,-4047.24072265625,304.15631103515625,0.9741200804710388,0.271112710237503,0.2575306594371795,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723544031381,-2861.028564453125,301.5,0.5454130172729492,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,291.29473876953125,291.1642150878906,1.0,0.2103680074214935,0.7979442477226257,0.7979442477226257,1.0,1.0,-0.974482536315918,0.3850740790367126,0.5894084572792053,0.237710490822792,0.0,0.0,0.1891646534204483,30.52289772033692,37.0,-2.2714602947235107,-5138.306640625,103.11219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143052950501442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397554725408554,0.139759749174118,-4.277118932805024e-06,0.0,0.0001160053434432,0.0,0.0,5.518684387207031,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647114515304565,-1642.892822265625,304.1514587402344,0.7311791181564331,0.1152788028120994,0.1045784354209899,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351256873458,-170.76837158203125,294.10516357421875,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688894033432006,-2711.33154296875,304.1493225097656,0.941511869430542,0.2462228685617447,0.1726180016994476,293.21630859375,297.1499938964844,293.1499938964844,0.1910018622875213,-4047.24072265625,304.15631103515625,0.9741200804710388,0.271112710237503,0.2575306594371795,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723544031381,-2861.028564453125,301.5,0.5454130172729492,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,291.29473876953125,291.1642150878906,1.0,0.2103680074214935,0.7979442477226257,0.7979442477226257,1.0,1.0,-0.974482536315918,0.3850740790367126,0.5894084572792053,0.237710490822792,0.0,0.0,0.1891646534204483,30.52289772033692,37.0,-2.2714602947235107,-5138.306640625,103.11219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143052950501442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397554725408554,0.139759749174118,-4.277118932805024e-06,0.0,0.0001160053434432,0.0,0.0,5.518684387207031,0.0,0.0,0.0,0.276090532541275,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.064490333199501,-1639.0433349609375,304.1513366699219,0.7228167057037354,0.1149254292249679,0.104321114718914,293.49957275390625,297.1499938964844,293.1499938964844,0.002065053442493,-165.17715454101562,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690091490745544,-2712.877685546875,304.1493530273437,0.9291201829910278,0.2462512999773025,0.1726942509412765,293.2147521972656,297.1499938964844,293.1499938964844,0.1898799240589141,-4028.393310546875,304.1560974121094,0.9614867568016052,0.2697513401508331,0.2563036680221557,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290246203541,-2853.12939453125,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,291.2886962890625,291.16259765625,1.0,0.2127906531095504,0.7979080080986023,0.7979080080986023,1.0,1.0,-0.9732131361961364,0.384236216545105,0.5889768600463867,0.2381144165992736,0.0,0.0,0.1875653117895126,32.066978454589844,40.0,-2.2225146293640137,-5113.90771484375,105.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213839054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388604193925857,0.1388646960258484,-4.2754231799335685e-06,0.0,0.0001153112607426,0.0,0.0,5.480001449584961,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.064490333199501,-1639.0433349609375,304.1513366699219,0.7228167057037354,0.1149254292249679,0.104321114718914,293.49957275390625,297.1499938964844,293.1499938964844,0.002065053442493,-165.17715454101562,294.0043029785156,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690091490745544,-2712.877685546875,304.1493530273437,0.9291201829910278,0.2462512999773025,0.1726942509412765,293.2147521972656,297.1499938964844,293.1499938964844,0.1898799240589141,-4028.393310546875,304.1560974121094,0.9614867568016052,0.2697513401508331,0.2563036680221557,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290246203541,-2853.12939453125,301.4569091796875,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,291.2886962890625,291.16259765625,1.0,0.2127906531095504,0.7979080080986023,0.7979080080986023,1.0,1.0,-0.9732131361961364,0.384236216545105,0.5889768600463867,0.2381144165992736,0.0,0.0,0.1875653117895126,32.066978454589844,40.0,-2.2225146293640137,-5113.90771484375,105.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136213839054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388604193925857,0.1388646960258484,-4.2754231799335685e-06,0.0,0.0001153112607426,0.0,0.0,5.480001449584961,0.0,0.0,0.0,0.2759395539760589,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642726644873619,-1635.25341796875,304.1512451171875,0.7131465077400208,0.1145619824528694,0.1040682718157768,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947928376495,-159.56846618652344,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690839678049087,-2713.8359375,304.1494445800781,0.9150498509407043,0.2462097406387329,0.1727336645126342,293.2132873535156,297.1499938964844,293.1499938964844,0.1887879818677902,-4010.018310546875,304.1558837890625,0.9462243914604188,0.268408864736557,0.2551085948944092,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887607514858,-2845.897705078125,301.4134521484375,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,291.2836303710937,291.1611328125,1.0,0.2157502025365829,0.7978717684745789,0.7978717684745789,1.0,1.0,-0.9720395803451538,0.3834867775440216,0.5885528326034546,0.2384213805198669,0.0,0.0,0.1861589699983596,33.963905334472656,43.0,-2.0748636722564697,-5091.71240234375,108.28150177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049899220466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774825811386,0.1380817592144012,-4.2739411583170295e-06,0.0,0.0001146856957348,0.0,0.0,5.446208477020264,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642726644873619,-1635.25341796875,304.1512451171875,0.7131465077400208,0.1145619824528694,0.1040682718157768,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947928376495,-159.56846618652344,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690839678049087,-2713.8359375,304.1494445800781,0.9150498509407043,0.2462097406387329,0.1727336645126342,293.2132873535156,297.1499938964844,293.1499938964844,0.1887879818677902,-4010.018310546875,304.1558837890625,0.9462243914604188,0.268408864736557,0.2551085948944092,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887607514858,-2845.897705078125,301.4134521484375,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,291.2836303710937,291.1611328125,1.0,0.2157502025365829,0.7978717684745789,0.7978717684745789,1.0,1.0,-0.9720395803451538,0.3834867775440216,0.5885528326034546,0.2384213805198669,0.0,0.0,0.1861589699983596,33.963905334472656,43.0,-2.0748636722564697,-5091.71240234375,108.28150177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130049899220466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380774825811386,0.1380817592144012,-4.2739411583170295e-06,0.0,0.0001146856957348,0.0,0.0,5.446208477020264,0.0,0.0,0.0,0.275807648897171,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641641095280647,-1633.3629150390625,304.1512145996094,0.7077917456626892,0.114376276731491,0.1039424985647201,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594794139266,-156.7486114501953,293.8516540527344,0.5253558158874512,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691009998321533,-2714.049560546875,304.1495056152344,0.9079694747924804,0.2461597323417663,0.1727368533611297,293.21258544921875,297.1499938964844,293.1499938964844,0.1882521361112594,-4000.989501953125,304.1557922363281,0.937937319278717,0.26774463057518,0.2545220851898193,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695205584168,-2842.4736328125,301.3916015625,0.5253558158874512,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,291.28143310546875,291.16046142578125,1.0,0.2173883616924286,0.7978536486625671,0.7978536486625671,1.0,1.0,-0.9714773297309875,0.3831377029418945,0.588339626789093,0.2385421991348266,0.0,0.0,0.1855219602584839,35.02301025390625,43.0,-1.9787734746932983,-5081.3671875,109.90897369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127240881323814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377241909503936,0.1377284675836563,-4.273273589205928e-06,0.0,0.0001144006164395,0.0,0.0,5.430973529815674,0.0,0.0,0.0,0.2757481932640075,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640553012490272,-1631.4676513671875,304.1512145996094,0.7022302150726318,0.1141880229115486,0.1038167104125022,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240041729062,-153.91526794433594,293.8003234863281,0.5211446285247803,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691027879714965,-2714.064697265625,304.14959716796875,0.9012129306793212,0.2460890561342239,0.1727277636528015,293.2119140625,297.1499938964844,293.1499938964844,0.1877224445343017,-3992.056640625,304.1557006835937,0.929445743560791,0.2670850753784179,0.2539424300193786,293.2758178710937,297.1499938964844,293.1499938964844,0.008750750683248,-2839.148193359375,301.3696594238281,0.5211446285247803,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,291.2794189453125,291.1597900390625,1.0,0.2191109657287597,0.797836184501648,0.797836184501648,1.0,1.0,-0.970925748348236,0.3828018307685852,0.5881239175796509,0.2386436909437179,0.0,0.0,0.1849247068166732,36.14506530761719,46.0,-1.871876835823059,-5071.48291015625,111.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124617606401443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373938918113708,0.1373981535434723,-4.272650130587863e-06,0.0,0.0001141343891504,0.0,0.0,5.416738510131836,0.0,0.0,0.0,0.2756926417350769,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638366714119911,-1627.6591796875,304.1511535644531,0.6910874843597412,0.1138051077723503,0.103564940392971,293.48095703125,297.1499938964844,293.1499938964844,0.0018524805782362,-148.20115661621094,293.6968994140625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690572798252105,-2713.4580078125,304.1498107910156,0.8880246877670288,0.2458829283714294,0.1726701855659485,293.2106018066406,297.1499938964844,293.1499938964844,0.1866802871227264,-3974.4599609375,304.1555480957031,0.9127054810523988,0.2657798826694488,0.2528025209903717,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143275886774,-2832.724853515625,301.3254699707031,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,291.2760925292969,291.1586303710937,1.0,0.2227553278207779,0.7978013753890991,0.7978013753890991,1.0,1.0,-0.9698423743247986,0.3821599781513214,0.5876823663711548,0.2387966215610504,0.0,0.0,0.1838354170322418,38.54989242553711,49.0,-1.630832314491272,-5052.951171875,115.36829376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918078184127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940902709961,0.1367983520030975,-4.271520992915612e-06,0.0,0.0001136574501288,0.0,0.0,5.39091157913208,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638366714119911,-1627.6591796875,304.1511535644531,0.6910874843597412,0.1138051077723503,0.103564940392971,293.48095703125,297.1499938964844,293.1499938964844,0.0018524805782362,-148.20115661621094,293.6968994140625,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690572798252105,-2713.4580078125,304.1498107910156,0.8880246877670288,0.2458829283714294,0.1726701855659485,293.2106018066406,297.1499938964844,293.1499938964844,0.1866802871227264,-3974.4599609375,304.1555480957031,0.9127054810523988,0.2657798826694488,0.2528025209903717,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143275886774,-2832.724853515625,301.3254699707031,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,291.2760925292969,291.1586303710937,1.0,0.2227553278207779,0.7978013753890991,0.7978013753890991,1.0,1.0,-0.9698423743247986,0.3821599781513214,0.5876823663711548,0.2387966215610504,0.0,0.0,0.1838354170322418,38.54989242553711,49.0,-1.630832314491272,-5052.951171875,115.36829376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918078184127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367940902709961,0.1367983520030975,-4.271520992915612e-06,0.0,0.0001136574501288,0.0,0.0,5.39091157913208,0.0,0.0,0.0,0.2755919098854065,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.063629001379013,-1624.0404052734375,304.151123046875,0.6802560091018677,0.113441914319992,0.10332902520895,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800135537981,-142.408203125,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689417064189911,-2711.94091796875,304.1500549316406,0.875194787979126,0.2455969750881195,0.1725601851940155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856594085693359,-3957.189453125,304.1553955078125,0.8977524638175964,0.2645010352134704,0.2516921162605285,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788432672619,-2826.4521484375,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,291.2761535644531,291.1579895019531,1.0,0.2266013473272323,0.7977665662765503,0.7977665662765503,1.0,1.0,-0.9687997698783876,0.3815581202507019,0.5872416496276855,0.2389023303985595,0.0,0.0,0.1828221529722213,41.13479995727539,52.0,-0.9795485734939576,-5035.44384765625,119.39337158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115933954715728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512856721878,0.1362555623054504,-4.270524186722469e-06,0.0,0.0001132531106122,0.0,0.0,5.367589473724365,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.063629001379013,-1624.0404052734375,304.151123046875,0.6802560091018677,0.113441914319992,0.10332902520895,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800135537981,-142.408203125,293.5926818847656,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689417064189911,-2711.94091796875,304.1500549316406,0.875194787979126,0.2455969750881195,0.1725601851940155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856594085693359,-3957.189453125,304.1553955078125,0.8977524638175964,0.2645010352134704,0.2516921162605285,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788432672619,-2826.4521484375,301.2809753417969,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,291.2761535644531,291.1579895019531,1.0,0.2266013473272323,0.7977665662765503,0.7977665662765503,1.0,1.0,-0.9687997698783876,0.3815581202507019,0.5872416496276855,0.2389023303985595,0.0,0.0,0.1828221529722213,41.13479995727539,52.0,-0.9795485734939576,-5035.44384765625,119.39337158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115933954715728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512856721878,0.1362555623054504,-4.270524186722469e-06,0.0,0.0001132531106122,0.0,0.0,5.367589473724365,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634397938847541,-1620.7459716796875,304.15106201171875,0.6700168251991272,0.1130906268954277,0.1031152978539466,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065132269635,-136.53103637695312,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687560826539993,-2709.518798828125,304.1503601074219,0.863015353679657,0.2452196180820465,0.1723945885896682,293.2080993652344,297.1499938964844,293.1499938964844,0.1846658885478973,-3940.358642578125,304.1552429199219,0.8839577436447144,0.263248473405838,0.2506132125854492,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440881714224,-2820.303955078125,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,291.2765197753906,291.1574401855469,1.0,0.2305785417556762,0.7977308630943298,0.7977308630943298,1.0,1.0,-0.9677936434745787,0.380991667509079,0.5868019461631775,0.238966479897499,0.0,0.0,0.181853637099266,43.86159133911133,55.0,-0.8594576716423035,-5018.80517578125,123.65177917480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585067749023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357298791408538,0.1357341408729553,-4.2695874071796425e-06,0.0,0.0001129132433561,0.0,0.0,5.345229148864746,0.0,0.0,0.0,0.2754146456718445,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634397938847541,-1620.7459716796875,304.15106201171875,0.6700168251991272,0.1130906268954277,0.1031152978539466,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065132269635,-136.53103637695312,293.4873962402344,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687560826539993,-2709.518798828125,304.1503601074219,0.863015353679657,0.2452196180820465,0.1723945885896682,293.2080993652344,297.1499938964844,293.1499938964844,0.1846658885478973,-3940.358642578125,304.1552429199219,0.8839577436447144,0.263248473405838,0.2506132125854492,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440881714224,-2820.303955078125,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,291.2765197753906,291.1574401855469,1.0,0.2305785417556762,0.7977308630943298,0.7977308630943298,1.0,1.0,-0.9677936434745787,0.380991667509079,0.5868019461631775,0.238966479897499,0.0,0.0,0.181853637099266,43.86159133911133,55.0,-0.8594576716423035,-5018.80517578125,123.65177917480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585067749023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357298791408538,0.1357341408729553,-4.2695874071796425e-06,0.0,0.0001129132433561,0.0,0.0,5.345229148864746,0.0,0.0,0.0,0.2754146456718445,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632533207535743,-1617.502685546875,304.1510314941406,0.6604673862457275,0.1127336844801902,0.1029032543301582,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318117268383,-130.5582275390625,293.3805847167969,0.4918661117553711,0.050000000745058,0.0489147752523422,293.1567077636719,297.1499938964844,293.1499938964844,0.1684897243976593,-2706.057373046875,304.1506652832031,0.8515992760658264,0.2447348088026046,0.1721599251031875,293.2069091796875,297.1499938964844,293.1499938964844,0.1837004125118255,-3923.9873046875,304.1551208496094,0.8710083961486816,0.2620176076889038,0.2495600432157516,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099663749337,-2814.289306640625,301.1908264160156,0.4918661117553711,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,291.2769775390625,291.1567077636719,1.0,0.2346306294202804,0.7976951599121094,0.7976951599121094,1.0,1.0,-0.9667688608169556,0.3804366290569305,0.5863322615623474,0.2389754801988601,0.0,0.0,0.1809930056333542,46.70201110839844,58.0,-0.966494619846344,-5003.68701171875,128.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109777241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352614164352417,0.1352656781673431,-4.268721568223555e-06,0.0,0.0001126282804762,0.0,0.0,5.325124263763428,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632533207535743,-1617.502685546875,304.1510314941406,0.6604673862457275,0.1127336844801902,0.1029032543301582,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318117268383,-130.5582275390625,293.3805847167969,0.4918661117553711,0.050000000745058,0.0489147752523422,293.1567077636719,297.1499938964844,293.1499938964844,0.1684897243976593,-2706.057373046875,304.1506652832031,0.8515992760658264,0.2447348088026046,0.1721599251031875,293.2069091796875,297.1499938964844,293.1499938964844,0.1837004125118255,-3923.9873046875,304.1551208496094,0.8710083961486816,0.2620176076889038,0.2495600432157516,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099663749337,-2814.289306640625,301.1908264160156,0.4918661117553711,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,291.2769775390625,291.1567077636719,1.0,0.2346306294202804,0.7976951599121094,0.7976951599121094,1.0,1.0,-0.9667688608169556,0.3804366290569305,0.5863322615623474,0.2389754801988601,0.0,0.0,0.1809930056333542,46.70201110839844,58.0,-0.966494619846344,-5003.68701171875,128.0836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109777241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352614164352417,0.1352656781673431,-4.268721568223555e-06,0.0,0.0001126282804762,0.0,0.0,5.325124263763428,0.0,0.0,0.0,0.2753365337848663,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631588622927665,-1615.8599853515625,304.1510009765625,0.6559671759605408,0.1125517562031745,0.1027956828474998,293.4710693359375,297.1499938964844,293.1499938964844,0.0015939211007207,-127.52852630615234,293.3265686035156,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683200746774673,-2703.85595703125,304.1508483886719,0.8461787104606628,0.2444464862346649,0.1720121502876281,293.20635986328125,297.1499938964844,293.1499938964844,0.1832270324230194,-3915.952880859375,304.155029296875,0.864884614944458,0.2614102959632873,0.2490426898002624,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930321365594,-2811.302001953125,301.16802978515625,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,291.2772521972656,291.1563415527344,1.0,0.2366720139980316,0.7976772785186768,0.7976772785186768,1.0,1.0,-0.9662391543388368,0.380158931016922,0.5860801935195923,0.2389564961194992,0.0,0.0,0.1806042939424514,48.15804672241211,58.0,-1.0008589029312134,-4996.767578125,130.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108565405011177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350501179695129,0.1350543797016143,-4.268327757017687e-06,0.0,0.0001125053022406,0.0,0.0,5.316057205200195,0.0,0.0,0.0,0.2753012478351593,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630632638931274,-1614.1978759765625,304.1510009765625,0.6516551971435547,0.1123676672577858,0.1026868447661399,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556528232991,-124.46852111816406,293.27215576171875,0.4856815636157989,0.050000000745058,0.0490309260785579,293.1588439941406,297.1499938964844,293.1499938964844,0.1681261658668518,-2701.341064453125,304.15106201171875,0.8409461379051208,0.2441283464431762,0.171844333410263,293.2057800292969,297.1499938964844,293.1499938964844,0.1827591061592102,-3908.006103515625,304.15496826171875,0.8590049743652344,0.2608080506324768,0.2485308796167373,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761323571205,-2808.314697265625,301.14508056640625,0.4856815636157989,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,291.27752685546875,291.15594482421875,1.0,0.2387164533138275,0.7976604700088501,0.7976604700088501,1.0,1.0,-0.9656959176063538,0.3798802495002746,0.5858156681060791,0.2389217168092727,0.0,0.0,0.1802407652139663,49.63366317749024,46.0,-1.021126627922058,-4990.2470703125,132.64407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107462868094444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348525136709213,0.1348567903041839,-4.267958502168767e-06,0.0,0.0001123934052884,0.0,0.0,5.307579040527344,0.0,0.0,0.0,0.2752682268619537,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584904432296,-1608.86572265625,304.15118408203125,0.6525276899337769,0.1120264381170272,0.1023473143577575,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739510370418,-117.9307098388672,293.1630554199219,0.4868938326835632,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675508767366409,-2693.853759765625,304.15167236328125,0.842144250869751,0.2434458881616592,0.1713618338108062,293.2045593261719,297.1499938964844,293.1499938964844,0.1817096024751663,-3890.087158203125,304.1550598144531,0.8597754836082458,0.2596401572227478,0.2473922669887542,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096079856157,-2794.13330078125,301.0994873046875,0.4868938326835632,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,291.278076171875,291.15631103515625,1.0,0.2370863556861877,0.797626793384552,0.797626793384552,1.0,1.0,-0.9631827473640442,0.3787197172641754,0.5844630002975464,0.2384422570466995,0.0,0.0,0.1794462651014328,49.014122009277344,34.0,0.7679142355918884,-4975.54052734375,131.01869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105508953332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134462684392929,0.1344669610261917,-4.267279564373894e-06,0.0,0.0001121951063396,0.0,0.0,5.290920734405518,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584904432296,-1608.86572265625,304.15118408203125,0.6525276899337769,0.1120264381170272,0.1023473143577575,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739510370418,-117.9307098388672,293.1630554199219,0.4868938326835632,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675508767366409,-2693.853759765625,304.15167236328125,0.842144250869751,0.2434458881616592,0.1713618338108062,293.2045593261719,297.1499938964844,293.1499938964844,0.1817096024751663,-3890.087158203125,304.1550598144531,0.8597754836082458,0.2596401572227478,0.2473922669887542,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096079856157,-2794.13330078125,301.0994873046875,0.4868938326835632,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,291.278076171875,291.15631103515625,1.0,0.2370863556861877,0.797626793384552,0.797626793384552,1.0,1.0,-0.9631827473640442,0.3787197172641754,0.5844630002975464,0.2384422570466995,0.0,0.0,0.1794462651014328,49.014122009277344,34.0,0.7679142355918884,-4975.54052734375,131.01869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105508953332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134462684392929,0.1344669610261917,-4.267279564373894e-06,0.0,0.0001121951063396,0.0,0.0,5.290920734405518,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623933374881744,-1602.463623046875,304.1513977050781,0.6618441343307495,0.1117523685097694,0.1019549816846847,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881785562261,-111.05918884277344,293.0546264648437,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668094843626022,-2684.194580078125,304.15234375,0.8535855412483215,0.2427271157503128,0.1707662940025329,293.203125,297.1499938964844,293.1499938964844,0.1805872321128845,-3870.8486328125,304.1552429199219,0.8715313076972961,0.2585471570491791,0.2462055087089538,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171630442142,-2773.169921875,301.05474853515625,0.4943857789039612,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,291.2784118652344,291.1585388183594,1.0,0.2313950508832931,0.7975931763648987,0.7975931763648987,1.0,1.0,-0.959623634815216,0.3771314918994903,0.5824921131134033,0.2376270592212677,0.0,0.0,0.1782132983207702,45.48188018798828,25.0,2.60965347290039,-4956.4814453125,124.39547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707030415535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133881464600563,0.1338857263326645,-4.266440555511508e-06,0.0,0.0001120122324209,0.0,0.0,5.266310691833496,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623933374881744,-1602.463623046875,304.1513977050781,0.6618441343307495,0.1117523685097694,0.1019549816846847,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881785562261,-111.05918884277344,293.0546264648437,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668094843626022,-2684.194580078125,304.15234375,0.8535855412483215,0.2427271157503128,0.1707662940025329,293.203125,297.1499938964844,293.1499938964844,0.1805872321128845,-3870.8486328125,304.1552429199219,0.8715313076972961,0.2585471570491791,0.2462055087089538,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171630442142,-2773.169921875,301.05474853515625,0.4943857789039612,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,291.2784118652344,291.1585388183594,1.0,0.2313950508832931,0.7975931763648987,0.7975931763648987,1.0,1.0,-0.959623634815216,0.3771314918994903,0.5824921131134033,0.2376270592212677,0.0,0.0,0.1782132983207702,45.48188018798828,25.0,2.60965347290039,-4956.4814453125,124.39547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103707030415535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133881464600563,0.1338857263326645,-4.266440555511508e-06,0.0,0.0001120122324209,0.0,0.0,5.266310691833496,0.0,0.0,0.0,0.2751108407974243,4.0,0.0,1.0
