time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318204164505,-1596.1419677734375,304.1515197753906,0.6773103475570679,0.1115322858095169,0.1015682592988014,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000745093449,-104.0022430419922,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659699827432632,-2673.276611328125,304.1529541015625,0.8724055290222168,0.241929218173027,0.1700912863016128,293.2015380859375,297.1499938964844,293.1499938964844,0.1794813126325607,-3851.88818359375,304.15533447265625,0.8910444378852844,0.2575250267982483,0.245037704706192,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152400329709,-2749.56640625,301.0105285644531,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,291.2785339355469,291.1606750488281,1.0,0.2237178534269333,0.797581672668457,0.797581672668457,1.0,1.0,-0.9556516408920288,0.3754028379917145,0.5802487730979919,0.2366152554750442,0.0,0.0,0.1766709387302398,40.668983459472656,25.0,2.81785249710083,-4934.49462890625,115.64356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.110172301530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331188827753067,0.1331231594085693,-4.265267307346221e-06,0.0,0.0001118108775699,0.0,0.0,5.2339630126953125,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620318204164505,-1596.1419677734375,304.1515197753906,0.6773103475570679,0.1115322858095169,0.1015682592988014,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000745093449,-104.0022430419922,292.9446716308594,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659699827432632,-2673.276611328125,304.1529541015625,0.8724055290222168,0.241929218173027,0.1700912863016128,293.2015380859375,297.1499938964844,293.1499938964844,0.1794813126325607,-3851.88818359375,304.15533447265625,0.8910444378852844,0.2575250267982483,0.245037704706192,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152400329709,-2749.56640625,301.0105285644531,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,291.2785339355469,291.1606750488281,1.0,0.2237178534269333,0.797581672668457,0.797581672668457,1.0,1.0,-0.9556516408920288,0.3754028379917145,0.5802487730979919,0.2366152554750442,0.0,0.0,0.1766709387302398,40.668983459472656,25.0,2.81785249710083,-4934.49462890625,115.64356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.110172301530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331188827753067,0.1331231594085693,-4.265267307346221e-06,0.0,0.0001118108775699,0.0,0.0,5.2339630126953125,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617327764630317,-1590.9384765625,304.1515197753906,0.6911632418632507,0.1113218963146209,0.101246640086174,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110552052035,-96.87648010253906,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650418192148208,-2661.2275390625,304.1535339355469,0.889069139957428,0.2409299314022064,0.1693329215049743,293.1999206542969,297.1499938964844,293.1499938964844,0.1784737706184387,-3834.64990234375,304.1552429199219,0.908438205718994,0.2565466165542602,0.2439656406641006,293.278564453125,297.1499938964844,293.1499938964844,0.0082256253808736,-2728.875,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,291.278564453125,291.16180419921875,1.0,0.2179091721773147,0.7975701689720154,0.7975701689720154,1.0,1.0,-0.9520891308784484,0.3738962411880493,0.5781928896903992,0.2355982214212417,0.0,0.0,0.1749971956014633,37.0228271484375,25.0,1.547678828239441,-4912.51953125,108.93980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099307611584663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322641223669052,0.1322683840990066,-4.263862138031982e-06,0.0,0.0001115657505579,0.0,0.0,5.197636604309082,0.0,0.0,0.0,0.2748501300811767,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617327764630317,-1590.9384765625,304.1515197753906,0.6911632418632507,0.1113218963146209,0.101246640086174,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110552052035,-96.87648010253906,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650418192148208,-2661.2275390625,304.1535339355469,0.889069139957428,0.2409299314022064,0.1693329215049743,293.1999206542969,297.1499938964844,293.1499938964844,0.1784737706184387,-3834.64990234375,304.1552429199219,0.908438205718994,0.2565466165542602,0.2439656406641006,293.278564453125,297.1499938964844,293.1499938964844,0.0082256253808736,-2728.875,300.9663391113281,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,291.278564453125,291.16180419921875,1.0,0.2179091721773147,0.7975701689720154,0.7975701689720154,1.0,1.0,-0.9520891308784484,0.3738962411880493,0.5781928896903992,0.2355982214212417,0.0,0.0,0.1749971956014633,37.0228271484375,25.0,1.547678828239441,-4912.51953125,108.93980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099307611584663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322641223669052,0.1322683840990066,-4.263862138031982e-06,0.0,0.0001115657505579,0.0,0.0,5.197636604309082,0.0,0.0,0.0,0.2748501300811767,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615934319794178,-1588.5235595703125,304.1514892578125,0.697092592716217,0.1112052723765373,0.1010933220386505,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658562580123,-93.26068878173828,292.7714538574219,0.5223007202148438,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645186841487884,-2654.439697265625,304.1538391113281,0.896098792552948,0.2403276413679123,0.1688972562551498,293.1991577148437,297.1499938964844,293.1499938964844,0.1780004501342773,-3826.562744140625,304.1551513671875,0.9164482951164246,0.2560635209083557,0.2434533089399337,293.278564453125,297.1499938964844,293.1499938964844,0.008184939622879,-2719.54248046875,300.9440612792969,0.5223007202148438,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,291.278564453125,291.1618347167969,1.0,0.2155074626207351,0.7975644469261169,0.7975644469261169,1.0,1.0,-0.950385570526123,0.3731912970542907,0.5771942734718323,0.2350731194019317,0.0,0.0,0.1741983294486999,35.5964241027832,25.0,0.7631552219390869,-4902.1796875,106.2639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097902432084083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318455636501312,0.1318498253822326,-4.263129994797055e-06,0.0,0.0001114231417886,0.0,0.0,5.179811954498291,0.0,0.0,0.0,0.274781584739685,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614540576934814,-1586.1109619140625,304.1514892578125,0.7024542689323425,0.1110789999365806,0.1009390354156494,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199995642527,-89.59276580810547,292.7108154296875,0.5269383192062378,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639469116926193,-2647.0166015625,304.1541748046875,0.9023752212524414,0.2396554499864578,0.1684189885854721,293.1984558105469,297.1499938964844,293.1499938964844,0.1775385737419128,-3818.669921875,304.1550598144531,0.9239450693130492,0.2555822134017944,0.2429508119821548,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461248919367,-2710.65283203125,300.9216613769531,0.5269383192062378,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,291.2785949707031,291.1617126464844,1.0,0.213378220796585,0.7975698113441467,0.7975698113441467,1.0,1.0,-0.9486934542655944,0.3725018501281738,0.5761916041374207,0.2345276921987533,0.0,0.0,0.1734213829040527,34.360496520996094,25.0,0.2184167057275772,-4892.333984375,103.9071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096369326114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131442442536354,0.1314467042684555,-4.262415131961461e-06,0.0,0.000111267552711,0.0,0.0,5.162642478942871,0.0,0.0,0.0,0.2747152745723724,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665807664394,-1581.13818359375,304.1514587402344,0.7114425301551819,0.110793650150299,0.1006199717521667,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259163100272,-82.0676040649414,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626432985067367,-2630.074462890625,304.15496826171875,0.913231372833252,0.2380955964326858,0.1673264801502227,293.1971435546875,297.1499938964844,293.1499938964844,0.176637589931488,-3803.260498046875,304.1548767089844,0.9367884397506714,0.2546209096908569,0.2419673651456833,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729108303785,-2693.895263671875,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,291.2787780761719,291.16143798828125,1.0,0.2098144739866256,0.7975804805755615,0.7975804805755615,1.0,1.0,-0.9452893137931824,0.3711428344249725,0.5741464495658875,0.2333615720272064,0.0,0.0,0.1719099581241607,32.36415100097656,25.0,-0.2970644533634186,-4873.560546875,99.97827911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092939674854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656897068023,0.1306699514389038,-4.26104497819324e-06,0.0,0.0001109194854507,0.0,0.0,5.12959623336792,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665807664394,-1581.13818359375,304.1514587402344,0.7114425301551819,0.110793650150299,0.1006199717521667,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259163100272,-82.0676040649414,292.58526611328125,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626432985067367,-2630.074462890625,304.15496826171875,0.913231372833252,0.2380955964326858,0.1673264801502227,293.1971435546875,297.1499938964844,293.1499938964844,0.176637589931488,-3803.260498046875,304.1548767089844,0.9367884397506714,0.2546209096908569,0.2419673651456833,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729108303785,-2693.895263671875,300.87652587890625,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,291.2787780761719,291.16143798828125,1.0,0.2098144739866256,0.7975804805755615,0.7975804805755615,1.0,1.0,-0.9452893137931824,0.3711428344249725,0.5741464495658875,0.2333615720272064,0.0,0.0,0.1719099581241607,32.36415100097656,25.0,-0.2970644533634186,-4873.560546875,99.97827911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092939674854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656897068023,0.1306699514389038,-4.26104497819324e-06,0.0,0.0001109194854507,0.0,0.0,5.12959623336792,0.0,0.0,0.0,0.2745876908302307,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585178852081,-1575.81201171875,304.1514892578125,0.7180787324905396,0.1104618981480598,0.1002784445881843,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282556711696,-74.25599670410156,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611211895942688,-2610.261962890625,304.1558532714844,0.921707272529602,0.2362531274557113,0.1660507619380951,293.1960144042969,297.1499938964844,293.1499938964844,0.1757544875144958,-3788.13232421875,304.1547241210937,0.9467259645462036,0.2536569237709045,0.241002008318901,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039855092763,-2678.097900390625,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,291.27911376953125,291.1611633300781,1.0,0.2069776058197021,0.7975911498069763,0.7975911498069763,1.0,1.0,-0.9417940974235536,0.3697813749313354,0.572012722492218,0.2320808321237564,0.0,0.0,0.1704335659742355,30.857065200805664,25.0,-0.3341041207313537,-4855.44677734375,96.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089083850383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299148052930832,0.1299190670251846,-4.259735305822687e-06,0.0,0.0001105281626223,0.0,0.0,5.097703456878662,0.0,0.0,0.0,0.2744647264480591,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608585178852081,-1575.81201171875,304.1514892578125,0.7180787324905396,0.1104618981480598,0.1002784445881843,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282556711696,-74.25599670410156,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611211895942688,-2610.261962890625,304.1558532714844,0.921707272529602,0.2362531274557113,0.1660507619380951,293.1960144042969,297.1499938964844,293.1499938964844,0.1757544875144958,-3788.13232421875,304.1547241210937,0.9467259645462036,0.2536569237709045,0.241002008318901,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039855092763,-2678.097900390625,300.83087158203125,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,291.27911376953125,291.1611633300781,1.0,0.2069776058197021,0.7975911498069763,0.7975911498069763,1.0,1.0,-0.9417940974235536,0.3697813749313354,0.572012722492218,0.2320808321237564,0.0,0.0,0.1704335659742355,30.857065200805664,25.0,-0.3341041207313537,-4855.44677734375,96.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089083850383758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299148052930832,0.1299190670251846,-4.259735305822687e-06,0.0,0.0001105281626223,0.0,0.0,5.097703456878662,0.0,0.0,0.0,0.2744647264480591,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605226457118988,-1570.0074462890625,304.15155029296875,0.7229218482971191,0.1100815013051033,0.0999075174331665,293.4930114746094,297.1499938964844,293.1499938964844,0.000826658157166,-66.12889862060547,292.3167724609375,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593788117170334,-2587.542236328125,304.15679931640625,0.927542805671692,0.2341340482234954,0.1645916104316711,293.1950378417969,297.1499938964844,293.1499938964844,0.1748793572187423,-3773.11279296875,304.15460205078125,0.954089343547821,0.2526865303516388,0.2400460243225097,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380339011549,-2662.93212890625,300.7846374511719,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,291.2796325683594,291.1611022949219,1.0,0.2046927362680435,0.7976047396659851,0.7976047396659851,1.0,1.0,-0.9381554126739502,0.368394523859024,0.5697608590126038,0.2306741774082183,0.0,0.0,0.1689598262310028,29.716562271118164,25.0,-0.1429656445980072,-4837.4365234375,94.28334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084870398044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291739046573639,0.1291781663894653,-4.258460194250802e-06,0.0,0.0001101005545933,0.0,0.0,5.066287517547607,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605226457118988,-1570.0074462890625,304.15155029296875,0.7229218482971191,0.1100815013051033,0.0999075174331665,293.4930114746094,297.1499938964844,293.1499938964844,0.000826658157166,-66.12889862060547,292.3167724609375,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593788117170334,-2587.542236328125,304.15679931640625,0.927542805671692,0.2341340482234954,0.1645916104316711,293.1950378417969,297.1499938964844,293.1499938964844,0.1748793572187423,-3773.11279296875,304.15460205078125,0.954089343547821,0.2526865303516388,0.2400460243225097,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380339011549,-2662.93212890625,300.7846374511719,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,291.2796325683594,291.1611022949219,1.0,0.2046927362680435,0.7976047396659851,0.7976047396659851,1.0,1.0,-0.9381554126739502,0.368394523859024,0.5697608590126038,0.2306741774082183,0.0,0.0,0.1689598262310028,29.716562271118164,25.0,-0.1429656445980072,-4837.4365234375,94.28334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084870398044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291739046573639,0.1291781663894653,-4.258460194250802e-06,0.0,0.0001101005545933,0.0,0.0,5.066287517547607,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547174155712,-1563.654052734375,304.1516418457031,0.7263773083686829,0.1096514910459518,0.0995027273893356,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209256873466,-57.67060089111328,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574223786592483,-2561.98095703125,304.15777587890625,0.93095600605011,0.2317494601011276,0.1629536300897598,293.1942443847656,297.1499938964844,293.1499938964844,0.1740063428878784,-3758.1015625,304.154541015625,0.9593520164489746,0.2517070472240448,0.2390930950641632,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741703182458,-2648.18017578125,300.73779296875,0.5516631007194519,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,291.2803039550781,291.16119384765625,1.0,0.2028241902589798,0.7976183295249939,0.7976183295249939,1.0,1.0,-0.9343411922454834,0.3669682145118713,0.5673729777336121,0.2291339188814163,0.0,0.0,0.1674642860889434,28.851316452026367,25.0,0.0840138494968414,-4819.109375,92.14624786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080367639660835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284291297197342,0.1284333914518356,-4.257193268131232e-06,0.0,0.0001096435807994,0.0,0.0,5.034757614135742,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547174155712,-1563.654052734375,304.1516418457031,0.7263773083686829,0.1096514910459518,0.0995027273893356,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209256873466,-57.67060089111328,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574223786592483,-2561.98095703125,304.15777587890625,0.93095600605011,0.2317494601011276,0.1629536300897598,293.1942443847656,297.1499938964844,293.1499938964844,0.1740063428878784,-3758.1015625,304.154541015625,0.9593520164489746,0.2517070472240448,0.2390930950641632,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741703182458,-2648.18017578125,300.73779296875,0.5516631007194519,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,291.2803039550781,291.16119384765625,1.0,0.2028241902589798,0.7976183295249939,0.7976183295249939,1.0,1.0,-0.9343411922454834,0.3669682145118713,0.5673729777336121,0.2291339188814163,0.0,0.0,0.1674642860889434,28.851316452026367,25.0,0.0840138494968414,-4819.109375,92.14624786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080367639660835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284291297197342,0.1284333914518356,-4.257193268131232e-06,0.0,0.0001096435807994,0.0,0.0,5.034757614135742,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599581897258758,-1560.2633056640625,304.1517028808594,0.7276626229286194,0.1094195693731308,0.0992870926856994,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664935499429,-53.31609725952149,292.09979248046875,0.5534165501594543,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563663780689239,-2548.161376953125,304.1582946777344,0.9318450689315796,0.2304615527391433,0.1620693206787109,293.19390869140625,297.1499938964844,293.1499938964844,0.1735694855451584,-3750.580078125,304.1545104980469,0.9613258242607116,0.2512138783931732,0.2386164665222168,293.28076171875,297.1499938964844,293.1499938964844,0.0078428387641906,-2640.91455078125,300.7141418457031,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,291.2811584472656,291.16131591796875,1.0,0.2020147144794464,0.7976251244544983,0.7976251244544983,1.0,1.0,-0.9323624968528748,0.3662378489971161,0.5661246180534363,0.2283122092485427,0.0,0.0,0.1667029708623886,28.50122261047364,25.0,0.2274766266345977,-4809.67529296875,91.20050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078025475144386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280525624752044,0.1280568093061447,-4.256557076587342e-06,0.0,0.0001094058752642,0.0,0.0,5.018832683563232,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597593672573566,-1556.834228515625,304.1517639160156,0.728705644607544,0.1091934293508529,0.0990705639123916,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109595415182,-48.87313079833984,292.0245056152344,0.5549373626708984,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552586108446121,-2533.645263671875,304.1587829589844,0.932242512702942,0.2291152477264404,0.1611431688070297,293.1935729980469,297.1499938964844,293.1499938964844,0.1731321215629577,-3743.041015625,304.15447998046875,0.9629288911819458,0.2507242560386657,0.2381421476602554,293.2812194824219,297.1499938964844,293.1499938964844,0.007811754476279,-2633.670166015625,300.6903991699219,0.5549373626708984,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,291.2843017578125,291.1616516113281,1.0,0.2012762576341629,0.7976378202438354,0.7976378202438354,1.0,1.0,-0.9303480386734008,0.3655017912387848,0.5648462176322937,0.2274594604969024,0.0,0.0,0.1659084260463714,28.19722557067871,25.0,0.7192546129226685,-4799.78369140625,90.32434844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075627654790878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276674717664718,0.1276717334985733,-4.255915428075241e-06,0.0,0.0001091625308617,0.0,0.0,5.002567291259766,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743175268173,-1550.1982421875,304.1518249511719,0.7302492260932922,0.1087520793080329,0.098656065762043,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148270283825,-39.56968307495117,291.86981201171875,0.5574085712432861,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529056280851364,-2502.7470703125,304.1597900390625,0.9318066239356996,0.2262581288814544,0.159179151058197,293.1929016113281,297.1499938964844,293.1499938964844,0.1722636222839355,-3728.048583984375,304.1544189453125,0.9652655124664308,0.2497556209564209,0.237208753824234,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500450424849,-2619.177978515625,300.6425476074219,0.5574085712432861,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,291.29150390625,291.16278076171875,1.0,0.1999697834253311,0.7976632714271545,0.7976632714271545,1.0,1.0,-0.9262557625770568,0.3640345335006714,0.5622212290763855,0.2256599515676498,0.0,0.0,0.1641484349966049,27.69766616821289,25.0,1.336113452911377,-4778.51171875,88.74077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670187473297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126825213432312,0.1268294751644134,-4.254558916727547e-06,0.0,0.0001086594129446,0.0,0.0,4.967074871063232,0.0,0.0,0.0,0.2739640176296234,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593743175268173,-1550.1982421875,304.1518249511719,0.7302492260932922,0.1087520793080329,0.098656065762043,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148270283825,-39.56968307495117,291.86981201171875,0.5574085712432861,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529056280851364,-2502.7470703125,304.1597900390625,0.9318066239356996,0.2262581288814544,0.159179151058197,293.1929016113281,297.1499938964844,293.1499938964844,0.1722636222839355,-3728.048583984375,304.1544189453125,0.9652655124664308,0.2497556209564209,0.237208753824234,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500450424849,-2619.177978515625,300.6425476074219,0.5574085712432861,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,291.29150390625,291.16278076171875,1.0,0.1999697834253311,0.7976632714271545,0.7976632714271545,1.0,1.0,-0.9262557625770568,0.3640345335006714,0.5622212290763855,0.2256599515676498,0.0,0.0,0.1641484349966049,27.69766616821289,25.0,1.336113452911377,-4778.51171875,88.74077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670187473297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126825213432312,0.1268294751644134,-4.254558916727547e-06,0.0,0.0001086594129446,0.0,0.0,4.967074871063232,0.0,0.0,0.0,0.2739640176296234,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892715215683,-1543.5777587890625,304.15185546875,0.7311051487922668,0.1082972139120101,0.0982404351234436,293.5346984863281,297.1499938964844,293.1499938964844,0.0004681290592998,-30.474390029907227,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503838002681732,-2469.542724609375,304.16070556640625,0.929871141910553,0.2231829464435577,0.1570655554533004,293.1922912597656,297.1499938964844,293.1499938964844,0.1714111119508743,-3713.322998046875,304.1543884277344,0.9666040539741516,0.2487918883562088,0.236287236213684,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893456280231,-2604.86572265625,300.5940246582031,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,291.2996826171875,291.16357421875,1.0,0.1988463401794433,0.7976887226104736,0.7976887226104736,1.0,1.0,-0.9220306873321532,0.3625700175762176,0.5594606399536133,0.2236796170473098,0.0,0.0,0.1622841507196426,27.31771278381348,25.0,1.1109100580215454,-4755.8935546875,87.33169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480187535286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193122386932,0.1259235590696334,-4.253074166626902e-06,0.0,0.000108132691821,0.0,0.0,4.928915977478027,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892715215683,-1543.5777587890625,304.15185546875,0.7311051487922668,0.1082972139120101,0.0982404351234436,293.5346984863281,297.1499938964844,293.1499938964844,0.0004681290592998,-30.474390029907227,291.7083740234375,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503838002681732,-2469.542724609375,304.16070556640625,0.929871141910553,0.2231829464435577,0.1570655554533004,293.1922912597656,297.1499938964844,293.1499938964844,0.1714111119508743,-3713.322998046875,304.1543884277344,0.9666040539741516,0.2487918883562088,0.236287236213684,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893456280231,-2604.86572265625,300.5940246582031,0.5592067837715149,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,291.2996826171875,291.16357421875,1.0,0.1988463401794433,0.7976887226104736,0.7976887226104736,1.0,1.0,-0.9220306873321532,0.3625700175762176,0.5594606399536133,0.2236796170473098,0.0,0.0,0.1622841507196426,27.31771278381348,25.0,1.1109100580215454,-4755.8935546875,87.33169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480187535286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193122386932,0.1259235590696334,-4.253074166626902e-06,0.0,0.000108132691821,0.0,0.0,4.928915977478027,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910901427269,-1536.746826171875,304.1518859863281,0.7313557267189026,0.1078187003731727,0.0978086292743682,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160966782364,-20.230024337768555,291.5394897460937,0.5604454278945923,0.050000000745058,0.0481676235795021,293.2260131835937,297.1499938964844,293.1499938964844,0.1477050930261612,-2434.165771484375,304.1615905761719,0.9266351461410522,0.2199047952890396,0.154810220003128,293.1917724609375,297.1499938964844,293.1499938964844,0.170569360256195,-3698.773193359375,304.1543273925781,0.9671288132667542,0.2478279769420623,0.2353703528642654,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293917372822,-2590.673095703125,300.5448608398437,0.5604454278945923,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,291.3090209960937,291.1640319824219,1.0,0.1978605240583419,0.7977265119552612,0.7977265119552612,1.0,1.0,-0.917648434638977,0.3611188530921936,0.5565295815467834,0.2214629799127578,0.0,0.0,0.1603795289993286,27.0305290222168,25.0,0.6891932487487793,-4732.81689453125,86.0488052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060064658522605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249947771430015,0.1249990314245224,-4.251532573107397e-06,0.0,0.0001075830878107,0.0,0.0,4.88999080657959,0.0,0.0,0.0,0.2736695408821106,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910901427269,-1536.746826171875,304.1518859863281,0.7313557267189026,0.1078187003731727,0.0978086292743682,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160966782364,-20.230024337768555,291.5394897460937,0.5604454278945923,0.050000000745058,0.0481676235795021,293.2260131835937,297.1499938964844,293.1499938964844,0.1477050930261612,-2434.165771484375,304.1615905761719,0.9266351461410522,0.2199047952890396,0.154810220003128,293.1917724609375,297.1499938964844,293.1499938964844,0.170569360256195,-3698.773193359375,304.1543273925781,0.9671288132667542,0.2478279769420623,0.2353703528642654,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293917372822,-2590.673095703125,300.5448608398437,0.5604454278945923,0.050000000745058,0.2284864634275436,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,291.3090209960937,291.1640319824219,1.0,0.1978605240583419,0.7977265119552612,0.7977265119552612,1.0,1.0,-0.917648434638977,0.3611188530921936,0.5565295815467834,0.2214629799127578,0.0,0.0,0.1603795289993286,27.0305290222168,25.0,0.6891932487487793,-4732.81689453125,86.0488052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060064658522605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249947771430015,0.1249990314245224,-4.251532573107397e-06,0.0,0.0001075830878107,0.0,0.0,4.88999080657959,0.0,0.0,0.0,0.2736695408821106,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581752322614192,-1529.628173828125,304.1519470214844,0.7310869097709656,0.1073128655552864,0.097355917096138,293.5619201660156,297.1499938964844,293.1499938964844,0.0003518895246088,-9.820441246032717,291.3624267578125,0.5612200498580933,0.050000000745058,0.0481625758111476,293.23358154296875,297.1499938964844,293.1499938964844,0.1448824852705001,-2396.761474609375,304.1624450683594,0.9222834706306458,0.2164394408464431,0.1524229496717453,293.1913146972656,297.1499938964844,293.1499938964844,0.1697346419095993,-3684.333251953125,304.1542663574219,0.9669829607009888,0.2468609511852264,0.2344543039798736,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699924491345,-2576.549072265625,300.4949645996094,0.5612200498580933,0.050000000745058,0.2284625321626663,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,291.319580078125,291.1641540527344,1.0,0.1969795823097229,0.7977643609046936,0.7977643609046936,1.0,1.0,-0.913105309009552,0.3596928119659424,0.5534124970436096,0.2189729511737823,0.0,0.0,0.1584748327732086,26.816017150878903,25.0,0.2378774583339691,-4709.6494140625,84.85895538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054459437727928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713372826576,0.1240755841135978,-4.249978246662067e-06,0.0,0.0001070142243406,0.0,0.0,4.851144313812256,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581752322614192,-1529.628173828125,304.1519470214844,0.7310869097709656,0.1073128655552864,0.097355917096138,293.5619201660156,297.1499938964844,293.1499938964844,0.0003518895246088,-9.820441246032717,291.3624267578125,0.5612200498580933,0.050000000745058,0.0481625758111476,293.23358154296875,297.1499938964844,293.1499938964844,0.1448824852705001,-2396.761474609375,304.1624450683594,0.9222834706306458,0.2164394408464431,0.1524229496717453,293.1913146972656,297.1499938964844,293.1499938964844,0.1697346419095993,-3684.333251953125,304.1542663574219,0.9669829607009888,0.2468609511852264,0.2344543039798736,293.2856140136719,297.1499938964844,293.1499938964844,0.0075699924491345,-2576.549072265625,300.4949645996094,0.5612200498580933,0.050000000745058,0.2284625321626663,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,291.319580078125,291.1641540527344,1.0,0.1969795823097229,0.7977643609046936,0.7977643609046936,1.0,1.0,-0.913105309009552,0.3596928119659424,0.5534124970436096,0.2189729511737823,0.0,0.0,0.1584748327732086,26.816017150878903,25.0,0.2378774583339691,-4709.6494140625,84.85895538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054459437727928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713372826576,0.1240755841135978,-4.249978246662067e-06,0.0,0.0001070142243406,0.0,0.0,4.851144313812256,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579599477350711,-1525.948974609375,304.1520080566406,0.7307903170585632,0.107049323618412,0.0971211120486259,293.56951904296875,297.1499938964844,293.1499938964844,0.000308778398903,-4.428382873535156,291.270751953125,0.5614669919013977,0.050000000745058,0.0481609851121902,293.2373352050781,297.1499938964844,293.1499938964844,0.1434245109558105,-2377.38720703125,304.1628112792969,0.9197670817375184,0.2146452665328979,0.1511857509613037,293.1911315917969,297.1499938964844,293.1499938964844,0.1693187952041626,-3677.13427734375,304.1542663574219,0.9667059183120728,0.2463756203651428,0.2339957058429718,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404490344226,-2569.4970703125,300.46978759765625,0.5614669919013977,0.050000000745058,0.228454977273941,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,291.3253479003906,291.16412353515625,1.0,0.1965686827898025,0.7977832555770874,0.7977832555770874,1.0,1.0,-0.9107770323753356,0.3589929044246673,0.5517841577529907,0.2176213413476944,0.0,0.0,0.157533124089241,26.72982215881348,25.0,0.0340889729559421,-4698.13916015625,84.28974151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051604971289634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236157566308975,0.1236200034618377,-4.249207449902315e-06,0.0,0.0001067245320882,0.0,0.0,4.8319926261901855,0.0,0.0,0.0,0.2734472155570984,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577390827238559,-1522.17822265625,304.15203857421875,0.7303944826126099,0.1067781448364257,0.0968800336122512,293.577392578125,297.1499938964844,293.1499938964844,0.0002156959817511,-8.29906730359653e-06,291.1769104003906,0.5616305470466614,0.050000000745058,0.0481599420309066,293.24102783203125,297.1499938964844,293.1499938964844,0.1419369280338287,-2357.58056640625,304.1631774902344,0.917052924633026,0.2128120809793472,0.1499207019805908,293.1909484863281,297.1499938964844,293.1499938964844,0.1689033508300781,-3669.93896484375,304.1542358398437,0.9663060307502748,0.245888665318489,0.2335362285375595,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109754689037,-2562.4423828125,300.44439697265625,0.5616305470466614,0.050000000745058,0.2284500151872635,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,291.3314514160156,291.1640319824219,1.0,0.1961744725704193,0.7978057861328125,0.7978057861328125,1.0,1.0,-0.9084105491638184,0.3583017587661743,0.550108790397644,0.2161991447210312,0.0,0.0,0.1566028892993927,26.65584945678711,25.0,-0.1431493610143661,-4686.71044921875,83.73468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048725694417953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231665462255477,0.123170793056488,-4.248445293342229e-06,0.0,0.0001064323223545,0.0,0.0,4.8131184577941895,0.0,0.0,0.0,0.2733747959136963,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772547602653,-1514.3048095703125,304.1521301269531,0.7293379306793213,0.1062072813510894,0.0963760390877723,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5617470741271973,0.050000000745058,0.0481592267751693,293.24822998046875,297.1499938964844,293.1499938964844,0.138883575797081,-2316.798828125,304.16387939453125,0.9111686944961548,0.2090417891740799,0.1473162472248077,293.190673828125,297.1499938964844,293.1499938964844,0.1680704802274704,-3655.50048828125,304.1542053222656,0.9651883840560912,0.2449069768190384,0.2326125800609588,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521205388009,-2548.284423828125,300.3931579589844,0.5617470741271973,0.050000000745058,0.2284466475248336,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,291.3451538085937,291.16375732421875,1.0,0.1954258531332016,0.7978509068489075,0.7978509068489075,1.0,1.0,-0.9035658836364746,0.3569427132606506,0.546623170375824,0.213153064250946,0.0,0.0,0.1547769010066986,26.538110733032227,25.0,-0.3089480698108673,-4664.056640625,82.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042930111289024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222897320985794,0.1222939789295196,-4.246956450515427e-06,0.0,0.0001058441484929,0.0,0.0,4.776309967041016,0.0,0.0,0.0,0.2732334733009338,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572772547602653,-1514.3048095703125,304.1521301269531,0.7293379306793213,0.1062072813510894,0.0963760390877723,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5617470741271973,0.050000000745058,0.0481592267751693,293.24822998046875,297.1499938964844,293.1499938964844,0.138883575797081,-2316.798828125,304.16387939453125,0.9111686944961548,0.2090417891740799,0.1473162472248077,293.190673828125,297.1499938964844,293.1499938964844,0.1680704802274704,-3655.50048828125,304.1542053222656,0.9651883840560912,0.2449069768190384,0.2326125800609588,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521205388009,-2548.284423828125,300.3931579589844,0.5617470741271973,0.050000000745058,0.2284466475248336,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,291.3451538085937,291.16375732421875,1.0,0.1954258531332016,0.7978509068489075,0.7978509068489075,1.0,1.0,-0.9035658836364746,0.3569427132606506,0.546623170375824,0.213153064250946,0.0,0.0,0.1547769010066986,26.538110733032227,25.0,-0.3089480698108673,-4664.056640625,82.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042930111289024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222897320985794,0.1222939789295196,-4.246956450515427e-06,0.0,0.0001058441484929,0.0,0.0,4.776309967041016,0.0,0.0,0.0,0.2732334733009338,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567784309387207,-1505.814208984375,304.1522521972656,0.727949857711792,0.1055904403328895,0.0958332791924476,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5616276264190674,0.050000000745058,0.0481600537896156,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374787330627,-2274.58935546875,304.1644897460937,0.9049043655395508,0.205149158835411,0.1446233093738556,293.1905212402344,297.1499938964844,293.1499938964844,0.1672269850969314,-3640.85400390625,304.1542053222656,0.9636967778205872,0.243909865617752,0.2316769659519195,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931515216827,-2533.9833984375,300.3411865234375,0.5616276264190674,0.050000000745058,0.2284505665302276,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,291.36083984375,291.1636047363281,1.0,0.1947181224822998,0.7978960275650024,0.7978960275650024,1.0,1.0,-0.8985647559165955,0.3556004166603088,0.5429643392562866,0.2098649442195892,0.0,0.0,0.1529697626829147,26.453800201416016,25.0,-0.2228181362152099,-4641.44287109375,81.61194610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139073014259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121432177722454,0.1214364245533943,-4.245512627676362e-06,0.0,0.0001052564330166,0.0,0.0,4.740365982055664,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
