time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567784309387207,-1505.814208984375,304.1522521972656,0.727949857711792,0.1055904403328895,0.0958332791924476,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5616276264190674,0.050000000745058,0.0481600537896156,293.2551574707031,297.1499938964844,293.1499938964844,0.1357374787330627,-2274.58935546875,304.1644897460937,0.9049043655395508,0.205149158835411,0.1446233093738556,293.1905212402344,297.1499938964844,293.1499938964844,0.1672269850969314,-3640.85400390625,304.1542053222656,0.9636967778205872,0.243909865617752,0.2316769659519195,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931515216827,-2533.9833984375,300.3411865234375,0.5616276264190674,0.050000000745058,0.2284505665302276,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,291.36083984375,291.1636047363281,1.0,0.1947181224822998,0.7978960275650024,0.7978960275650024,1.0,1.0,-0.8985647559165955,0.3556004166603088,0.5429643392562866,0.2098649442195892,0.0,0.0,0.1529697626829147,26.453800201416016,25.0,-0.2228181362152099,-4641.44287109375,81.61194610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037139073014259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121432177722454,0.1214364245533943,-4.245512627676362e-06,0.0,0.0001052564330166,0.0,0.0,4.740365982055664,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435127794742,-1496.7265625,304.15240478515625,0.7262923717498779,0.1049324348568916,0.0952531993389129,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613327622413635,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1325188875198364,-2231.20166015625,304.1650390625,0.8984870910644531,0.2011557519435882,0.1418578624725341,293.1904296875,297.1499938964844,293.1499938964844,0.1663712561130523,-3625.972412109375,304.1542358398437,0.9619088172912598,0.2428985834121704,0.2307279855012893,293.291259765625,297.1499938964844,293.1499938964844,0.007333961315453,-2519.50732421875,300.2884521484375,0.5613327622413635,0.050000000745058,0.2284599244594574,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,291.37799072265625,291.16357421875,1.0,0.1940388232469558,0.7979497909545898,0.7979497909545898,1.0,1.0,-0.8934236168861389,0.3542648255825043,0.5391587615013123,0.2063861042261123,0.0,0.0,0.1511625349521637,26.39432907104492,25.0,-0.0949224010109901,-4618.6796875,80.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031400561332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205820366740226,0.1205862835049629,-4.244093815941596e-06,0.0,0.0001046740435413,0.0,0.0,4.704787254333496,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562435127794742,-1496.7265625,304.15240478515625,0.7262923717498779,0.1049324348568916,0.0952531993389129,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613327622413635,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1325188875198364,-2231.20166015625,304.1650390625,0.8984870910644531,0.2011557519435882,0.1418578624725341,293.1904296875,297.1499938964844,293.1499938964844,0.1663712561130523,-3625.972412109375,304.1542358398437,0.9619088172912598,0.2428985834121704,0.2307279855012893,293.291259765625,297.1499938964844,293.1499938964844,0.007333961315453,-2519.50732421875,300.2884521484375,0.5613327622413635,0.050000000745058,0.2284599244594574,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,291.37799072265625,291.16357421875,1.0,0.1940388232469558,0.7979497909545898,0.7979497909545898,1.0,1.0,-0.8934236168861389,0.3542648255825043,0.5391587615013123,0.2063861042261123,0.0,0.0,0.1511625349521637,26.39432907104492,25.0,-0.0949224010109901,-4618.6796875,80.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031400561332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205820366740226,0.1205862835049629,-4.244093815941596e-06,0.0,0.0001046740435413,0.0,0.0,4.704787254333496,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774996221065,-1487.1314697265625,304.15252685546875,0.7244235873222351,0.1042403206229209,0.0946415513753891,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609109401702881,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292072236537933,-2186.3251953125,304.16552734375,0.891650915145874,0.1970076858997345,0.1389992535114288,293.1902160644531,297.1499938964844,293.1499938964844,0.1655298620462417,-3611.330078125,304.1542358398437,0.9599336385726928,0.2419222891330719,0.2297966629266739,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745103389024,-2504.843017578125,300.2350158691406,0.5609109401702881,0.050000000745058,0.228473275899887,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,291.396484375,291.16363525390625,1.0,0.1933792531490326,0.7980035543441772,0.7980035543441772,1.0,1.0,-0.8881597518920898,0.3529213070869446,0.5352384448051453,0.2027756124734878,0.0,0.0,0.1493438929319381,26.353355407714844,25.0,0.073678471148014,-4595.67431640625,79.57911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025744080543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343319654464,0.1197385713458061,-4.242688191880006e-06,0.0,0.0001040999850374,0.0,0.0,4.669360160827637,0.0,0.0,0.0,0.2728237211704254,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774996221065,-1487.1314697265625,304.15252685546875,0.7244235873222351,0.1042403206229209,0.0946415513753891,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609109401702881,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292072236537933,-2186.3251953125,304.16552734375,0.891650915145874,0.1970076858997345,0.1389992535114288,293.1902160644531,297.1499938964844,293.1499938964844,0.1655298620462417,-3611.330078125,304.1542358398437,0.9599336385726928,0.2419222891330719,0.2297966629266739,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745103389024,-2504.843017578125,300.2350158691406,0.5609109401702881,0.050000000745058,0.228473275899887,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,291.396484375,291.16363525390625,1.0,0.1933792531490326,0.7980035543441772,0.7980035543441772,1.0,1.0,-0.8881597518920898,0.3529213070869446,0.5352384448051453,0.2027756124734878,0.0,0.0,0.1493438929319381,26.353355407714844,25.0,0.073678471148014,-4595.67431640625,79.57911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025744080543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343319654464,0.1197385713458061,-4.242688191880006e-06,0.0,0.0001040999850374,0.0,0.0,4.669360160827637,0.0,0.0,0.0,0.2728237211704254,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553844086825847,-1482.1712646484375,304.1526184082031,0.7234258651733398,0.1038836911320686,0.094325840473175,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606653094291687,0.050000000745058,0.0481664836406707,293.2714233398437,297.1499938964844,293.1499938964844,0.1275067031383514,-2163.18505859375,304.1658020019531,0.8880658149719238,0.1948770731687545,0.1375259459018707,293.19000244140625,297.1499938964844,293.1499938964844,0.1651250272989273,-3604.28369140625,304.1542053222656,0.958911955356598,0.2414514124393463,0.2293500155210495,293.29376220703125,297.1499938964844,293.1499938964844,0.0072446768172085,-2497.43408203125,300.2080078125,0.5606653094291687,0.050000000745058,0.2284810692071914,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,291.4061279296875,291.1637268066406,1.0,0.1930547952651977,0.798030436038971,0.798030436038971,1.0,1.0,-0.8854876160621643,0.3522420823574066,0.5332455039024353,0.2009404599666595,0.0,0.0,0.1484222114086151,26.33820152282715,25.0,0.1807974427938461,-4584.03466796875,79.0789566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022951006889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193083450198173,0.119312584400177,-4.2419865167175885e-06,0.0,0.0001038165210047,0.0,0.0,4.651578426361084,0.0,0.0,0.0,0.2727557420730591,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550855696201324,-1477.11962890625,304.1526794433594,0.7223941683769226,0.1035213246941566,0.0940045788884162,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604034066200256,0.050000000745058,0.048168234527111,293.2745666503906,297.1499938964844,293.1499938964844,0.1257879883050918,-2139.73193359375,304.1660461425781,0.8844033479690552,0.192724272608757,0.1360333561897277,293.1897888183594,297.1499938964844,293.1499938964844,0.1647255420684814,-3597.326904296875,304.1541442871094,0.9578685760498048,0.2409846037626266,0.2289097160100937,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147739119827,-2489.974853515625,300.1808776855469,0.5604034066200256,0.050000000745058,0.2284893691539764,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,291.4158935546875,291.1638488769531,1.0,0.1927330493927002,0.7980612516403198,0.7980612516403198,1.0,1.0,-0.8827939629554749,0.3515565991401672,0.5312373638153076,0.1990968286991119,0.0,0.0,0.1474890410900116,26.325746536254883,25.0,0.2725613415241241,-4572.28662109375,78.58132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020181402564048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118878923356533,0.1188831627368927,-4.241282567818416e-06,0.0,0.0001035354434861,0.0,0.0,4.633666515350342,0.0,0.0,0.0,0.2726872861385345,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744506478309,-1466.8087158203125,304.1528015136719,0.7202488780021667,0.1027834117412567,0.0933491662144661,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598458647727966,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213225603103,-2092.226806640625,304.1664733886719,0.8769227862358093,0.1883717179298401,0.1330113112926483,293.1894226074219,297.1499938964844,293.1499938964844,0.1639317870140075,-3583.48974609375,304.1540832519531,0.955718159675598,0.2400527745485305,0.2280343919992447,293.2963562011719,297.1499938964844,293.1499938964844,0.007154812105,-2474.922607421875,300.1260681152344,0.5598458647727966,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,291.4354553222656,291.16412353515625,1.0,0.1920957714319229,0.7981228828430176,0.7981228828430176,1.0,1.0,-0.8773550987243652,0.3501662909984588,0.527188777923584,0.195400133728981,0.0,0.0,0.1455914080142974,26.307003021240234,25.0,0.3631712794303894,-4548.52294921875,77.59307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014705821871757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180097162723541,0.1180139556527137,-4.239862391841598e-06,0.0,0.0001029797349474,0.0,0.0,4.597447395324707,0.0,0.0,0.0,0.2725489735603332,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544744506478309,-1466.8087158203125,304.1528015136719,0.7202488780021667,0.1027834117412567,0.0933491662144661,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598458647727966,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1223213225603103,-2092.226806640625,304.1664733886719,0.8769227862358093,0.1883717179298401,0.1330113112926483,293.1894226074219,297.1499938964844,293.1499938964844,0.1639317870140075,-3583.48974609375,304.1540832519531,0.955718159675598,0.2400527745485305,0.2280343919992447,293.2963562011719,297.1499938964844,293.1499938964844,0.007154812105,-2474.922607421875,300.1260681152344,0.5598458647727966,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,291.4354553222656,291.16412353515625,1.0,0.1920957714319229,0.7981228828430176,0.7981228828430176,1.0,1.0,-0.8773550987243652,0.3501662909984588,0.527188777923584,0.195400133728981,0.0,0.0,0.1455914080142974,26.307003021240234,25.0,0.3631712794303894,-4548.52294921875,77.59307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014705821871757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180097162723541,0.1180139556527137,-4.239862391841598e-06,0.0,0.0001029797349474,0.0,0.0,4.597447395324707,0.0,0.0,0.0,0.2725489735603332,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538507550954818,-1456.3131103515625,304.15289306640625,0.7180105447769165,0.102034255862236,0.0926820710301399,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592532157897949,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197582960128,-2043.960205078125,304.16680908203125,0.869269609451294,0.183946430683136,0.1299416273832321,293.1891174316406,297.1499938964844,293.1499938964844,0.1631385833024978,-3569.642822265625,304.154052734375,0.953485369682312,0.2391184717416763,0.227157860994339,293.298095703125,297.1499938964844,293.1499938964844,0.0070947115309536,-2459.71240234375,300.0706481933594,0.5592532157897949,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,291.4549255371094,291.16436767578125,1.0,0.191464215517044,0.7981845736503601,0.7981845736503601,1.0,1.0,-0.8718452453613281,0.3487448990345001,0.5231003761291504,0.1917018741369247,0.0,0.0,0.1436586827039718,26.295085906982425,25.0,0.3715385794639587,-4524.501953125,76.61177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009301617741584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171299070119857,0.1171341389417648,-4.238426299707498e-06,0.0,0.0001024312878143,0.0,0.0,4.560829639434815,0.0,0.0,0.0,0.2724091410636902,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538507550954818,-1456.3131103515625,304.15289306640625,0.7180105447769165,0.102034255862236,0.0926820710301399,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592532157897949,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188197582960128,-2043.960205078125,304.16680908203125,0.869269609451294,0.183946430683136,0.1299416273832321,293.1891174316406,297.1499938964844,293.1499938964844,0.1631385833024978,-3569.642822265625,304.154052734375,0.953485369682312,0.2391184717416763,0.227157860994339,293.298095703125,297.1499938964844,293.1499938964844,0.0070947115309536,-2459.71240234375,300.0706481933594,0.5592532157897949,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,291.4549255371094,291.16436767578125,1.0,0.191464215517044,0.7981845736503601,0.7981845736503601,1.0,1.0,-0.8718452453613281,0.3487448990345001,0.5231003761291504,0.1917018741369247,0.0,0.0,0.1436586827039718,26.295085906982425,25.0,0.3715385794639587,-4524.501953125,76.61177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009301617741584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171299070119857,0.1171341389417648,-4.238426299707498e-06,0.0,0.0001024312878143,0.0,0.0,4.560829639434815,0.0,0.0,0.0,0.2724091410636902,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532209351658821,-1445.7415771484375,304.1529846191406,0.7156984210014343,0.1012819781899452,0.0920104533433914,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586370229721069,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694076299667,-1994.712646484375,304.1671142578125,0.8614494204521179,0.1794288903474807,0.1268101185560226,293.1888122558594,297.1499938964844,293.1499938964844,0.162346214056015,-3555.79248046875,304.1540222167969,0.9511892199516296,0.2381853759288787,0.2262812405824661,293.2998046875,297.1499938964844,293.1499938964844,0.0070345280691981,-2444.3544921875,300.0146789550781,0.5586370229721069,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,291.4740295410156,291.1646728515625,1.0,0.1908356547355651,0.798254668712616,0.798254668712616,1.0,1.0,-0.8662570714950562,0.3472753167152405,0.5189817547798157,0.1880378425121307,0.0,0.0,0.1416876763105392,26.288818359375,25.0,0.4167242646217346,-4500.236328125,75.6344985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003949716687202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402033805847,0.1162444353103637,-4.236978384142276e-06,0.0,0.0001018881303025,0.0,0.0,4.523847579956055,0.0,0.0,0.0,0.2722679674625397,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532209351658821,-1445.7415771484375,304.1529846191406,0.7156984210014343,0.1012819781899452,0.0920104533433914,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586370229721069,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152694076299667,-1994.712646484375,304.1671142578125,0.8614494204521179,0.1794288903474807,0.1268101185560226,293.1888122558594,297.1499938964844,293.1499938964844,0.162346214056015,-3555.79248046875,304.1540222167969,0.9511892199516296,0.2381853759288787,0.2262812405824661,293.2998046875,297.1499938964844,293.1499938964844,0.0070345280691981,-2444.3544921875,300.0146789550781,0.5586370229721069,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,291.4740295410156,291.1646728515625,1.0,0.1908356547355651,0.798254668712616,0.798254668712616,1.0,1.0,-0.8662570714950562,0.3472753167152405,0.5189817547798157,0.1880378425121307,0.0,0.0,0.1416876763105392,26.288818359375,25.0,0.4167242646217346,-4500.236328125,75.6344985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003949716687202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402033805847,0.1162444353103637,-4.236978384142276e-06,0.0,0.0001018881303025,0.0,0.0,4.523847579956055,0.0,0.0,0.0,0.2722679674625397,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913201272487,-1435.199462890625,304.1530456542969,0.7133388519287109,0.100534588098526,0.09134142100811,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580157041549683,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116712465882301,-1944.4720458984373,304.1674194335937,0.8535045981407166,0.1748274713754654,0.1236165091395378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583151578903,-3542.00390625,304.15399169921875,0.9488672018051147,0.2372590452432632,0.2254098057746887,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743236526846,-2428.85693359375,299.958251953125,0.5580157041549683,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,291.49237060546875,291.1650390625,1.0,0.1902082711458206,0.7983247637748718,0.7983247637748718,1.0,1.0,-0.8606039881706238,0.3457429111003876,0.5148611068725586,0.1844613552093505,0.0,0.0,0.1396639049053192,26.2862548828125,25.0,0.5163382887840271,-4475.6552734375,74.66088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998625978827476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353750705719,0.1153396070003509,-4.235514552419772e-06,0.0,0.0001013478395179,0.0,0.0,4.486289978027344,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525913201272487,-1435.199462890625,304.1530456542969,0.7133388519287109,0.100534588098526,0.09134142100811,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580157041549683,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116712465882301,-1944.4720458984373,304.1674194335937,0.8535045981407166,0.1748274713754654,0.1236165091395378,293.18853759765625,297.1499938964844,293.1499938964844,0.1615583151578903,-3542.00390625,304.15399169921875,0.9488672018051147,0.2372590452432632,0.2254098057746887,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743236526846,-2428.85693359375,299.958251953125,0.5580157041549683,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,291.49237060546875,291.1650390625,1.0,0.1902082711458206,0.7983247637748718,0.7983247637748718,1.0,1.0,-0.8606039881706238,0.3457429111003876,0.5148611068725586,0.1844613552093505,0.0,0.0,0.1396639049053192,26.2862548828125,25.0,0.5163382887840271,-4475.6552734375,74.66088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998625978827476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153353750705719,0.1153396070003509,-4.235514552419772e-06,0.0,0.0001013478395179,0.0,0.0,4.486289978027344,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522785410284996,-1429.9718017578125,304.1530456542969,0.7121508121490479,0.1001650169491767,0.0910099372267723,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577101111412048,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098608970642089,-1919.06591796875,304.16754150390625,0.8495104312896729,0.1725059151649475,0.1220019832253456,293.1883850097656,297.1499938964844,293.1499938964844,0.1611669212579727,-3535.148193359375,304.15399169921875,0.9477096796035768,0.2367991060018539,0.224977046251297,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442419335246,-2421.063232421875,299.9299011230469,0.5577101111412048,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,291.50103759765625,291.1652526855469,1.0,0.1898947954177856,0.7983598113059998,0.7983598113059998,1.0,1.0,-0.8577632308006287,0.3449508845806122,0.5128123164176941,0.1827248483896255,0.0,0.0,0.1386288106441497,26.28559303283692,25.0,0.5612863302230835,-4463.23681640625,74.17608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995966270565986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148755773901939,0.1148798167705535,-4.234774223732529e-06,0.0,0.0001010779160424,0.0,0.0,4.467225074768066,0.0,0.0,0.0,0.272051990032196,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519682802259922,-1424.79248046875,304.153076171875,0.7109637260437012,0.099799558520317,0.090681605041027,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574126243591309,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080506220459938,-1893.5738525390625,304.1676330566406,0.8455219864845276,0.1701815873384475,0.1203822270035743,293.1882629394531,297.1499938964844,293.1499938964844,0.160777285695076,-3528.31982421875,304.1539611816406,0.9465620517730712,0.2363409548997879,0.2245460897684097,293.3031005859375,297.1499938964844,293.1499938964844,0.006914182100445,-2413.242431640625,299.9014587402344,0.5574126243591309,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,291.5091857910156,291.1654663085937,1.0,0.1895815134048462,0.7984039783477783,0.7984039783477783,1.0,1.0,-0.854921817779541,0.3441420793533325,0.5107797384262085,0.1810357570648193,0.0,0.0,0.1375786811113357,26.28482437133789,25.0,0.5812256932258606,-4450.75146484375,73.6933822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993302688002586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11441071331501,0.1144149452447891,-4.234026619087672e-06,0.0,0.0001008075996651,0.0,0.0,4.447962760925293,0.0,0.0,0.0,0.2719785571098327,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593256473541,-1414.645751953125,304.1530456542969,0.7086134552955627,0.0990848466753959,0.0900380983948707,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568546056747437,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602319598198,-1842.754150390625,304.1677551269531,0.8376263976097107,0.1655632853507995,0.1171534657478332,293.18798828125,297.1499938964844,293.1499938964844,0.160002052783966,-3514.723876953125,304.1539306640625,0.9443138837814332,0.2354262322187423,0.2236868441104889,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542240187525,-2397.552001953125,299.8443908691406,0.5568546056747437,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,291.5234069824219,291.16583251953125,1.0,0.1889563351869583,0.7984922528266907,0.7984922528266907,1.0,1.0,-0.8492692708969116,0.3424767851829529,0.5067925453186035,0.1778283715248108,0.0,0.0,0.1354454755783081,26.28145217895508,25.0,0.4889966547489166,-4425.71923828125,72.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987950414419174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696900844574,0.1134739220142364,-4.232512765156571e-06,0.0,0.0001002644057734,0.0,0.0,4.409005165100098,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513593256473541,-1414.645751953125,304.1530456542969,0.7086134552955627,0.0990848466753959,0.0900380983948707,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568546056747437,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044602319598198,-1842.754150390625,304.1677551269531,0.8376263976097107,0.1655632853507995,0.1171534657478332,293.18798828125,297.1499938964844,293.1499938964844,0.160002052783966,-3514.723876953125,304.1539306640625,0.9443138837814332,0.2354262322187423,0.2236868441104889,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542240187525,-2397.552001953125,299.8443908691406,0.5568546056747437,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,291.5234069824219,291.16583251953125,1.0,0.1889563351869583,0.7984922528266907,0.7984922528266907,1.0,1.0,-0.8492692708969116,0.3424767851829529,0.5067925453186035,0.1778283715248108,0.0,0.0,0.1354454755783081,26.28145217895508,25.0,0.4889966547489166,-4425.71923828125,72.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987950414419174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696900844574,0.1134739220142364,-4.232512765156571e-06,0.0,0.0001002644057734,0.0,0.0,4.409005165100098,0.0,0.0,0.0,0.2718300521373749,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708340883255,-1404.8646240234375,304.15301513671875,0.7063474655151367,0.0983969047665596,0.0894167050719261,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009585410356521,-1792.8507080078125,304.16766357421875,0.8299183249473572,0.1610504537820816,0.1139827668666839,293.1877746582031,297.1499938964844,293.1499938964844,0.1592275947332382,-3501.127685546875,304.1539001464844,0.9421470165252686,0.2345055639743805,0.2228240519762039,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945667542517,-2381.828857421875,299.787109375,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,291.5340881347656,291.1659851074219,1.0,0.1883348673582077,0.7985805869102478,0.7985805869102478,1.0,1.0,-0.8437057733535767,0.3407534956932068,0.5029522776603699,0.1748968660831451,0.0,0.0,0.1332984119653701,26.273754119873047,25.0,0.2192293852567672,-4400.91357421875,71.79930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982554256916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257089734077,0.1125299409031868,-4.230986633046996e-06,0.0,9.97167662717402e-05,0.0,0.0,4.369964599609375,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507708340883255,-1404.8646240234375,304.15301513671875,0.7063474655151367,0.0983969047665596,0.0894167050719261,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009585410356521,-1792.8507080078125,304.16766357421875,0.8299183249473572,0.1610504537820816,0.1139827668666839,293.1877746582031,297.1499938964844,293.1499938964844,0.1592275947332382,-3501.127685546875,304.1539001464844,0.9421470165252686,0.2345055639743805,0.2228240519762039,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945667542517,-2381.828857421875,299.787109375,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,291.5340881347656,291.1659851074219,1.0,0.1883348673582077,0.7985805869102478,0.7985805869102478,1.0,1.0,-0.8437057733535767,0.3407534956932068,0.5029522776603699,0.1748968660831451,0.0,0.0,0.1332984119653701,26.273754119873047,25.0,0.2192293852567672,-4400.91357421875,71.79930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982554256916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257089734077,0.1125299409031868,-4.230986633046996e-06,0.0,9.97167662717402e-05,0.0,0.0,4.369964599609375,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502104796469211,-1395.57568359375,304.1529541015625,0.7042450308799744,0.0977459773421287,0.088824525475502,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976092889904975,-1744.8087158203125,304.1673583984375,0.8224762678146362,0.1567295342683792,0.1109293326735496,293.18768310546875,297.1499938964844,293.1499938964844,0.158447116613388,-3487.413818359375,304.1539001464844,0.9400794506072998,0.2335687279701233,0.221947580575943,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353420890867,-2366.12109375,299.7296447753906,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,291.5393981933594,291.165771484375,1.0,0.1877202093601226,0.7986807823181152,0.7986807823181152,1.0,1.0,-0.8382977247238159,0.3389850854873657,0.4993126690387726,0.1722974181175232,0.0,0.0,0.1311890184879303,26.259531021118164,25.0,-0.3222177922725677,-4376.89404296875,70.88640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977120622992515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115986928343772,0.1116029247641563,-4.229475052852649e-06,0.0,9.916532144416124e-05,0.0,0.0,4.331658363342285,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502104796469211,-1395.57568359375,304.1529541015625,0.7042450308799744,0.0977459773421287,0.088824525475502,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976092889904975,-1744.8087158203125,304.1673583984375,0.8224762678146362,0.1567295342683792,0.1109293326735496,293.18768310546875,297.1499938964844,293.1499938964844,0.158447116613388,-3487.413818359375,304.1539001464844,0.9400794506072998,0.2335687279701233,0.221947580575943,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353420890867,-2366.12109375,299.7296447753906,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,291.5393981933594,291.165771484375,1.0,0.1877202093601226,0.7986807823181152,0.7986807823181152,1.0,1.0,-0.8382977247238159,0.3389850854873657,0.4993126690387726,0.1722974181175232,0.0,0.0,0.1311890184879303,26.259531021118164,25.0,-0.3222177922725677,-4376.89404296875,70.88640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977120622992515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115986928343772,0.1116029247641563,-4.229475052852649e-06,0.0,9.916532144416124e-05,0.0,0.0,4.331658363342285,0.0,0.0,0.0,0.2715347707271576,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029684484005,-1387.19287109375,304.1528015136719,0.7024032473564148,0.0971623882651329,0.0882850885391235,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944754183292388,-1699.6619873046875,304.1667785644531,0.8153685331344604,0.1526887416839599,0.108055479824543,293.18768310546875,297.1499938964844,293.1499938964844,0.1576635539531707,-3473.642822265625,304.1539001464844,0.938149094581604,0.2326148897409439,0.2210539281368255,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770138218998,-2350.594482421875,299.672119140625,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,291.5365905761719,291.16473388671875,1.0,0.1871170997619629,0.7987809777259827,0.7987809777259827,1.0,1.0,-0.8331426978111267,0.3371988236904144,0.4959438443183899,0.1700834035873413,0.0,0.0,0.1292447596788406,26.235679626464844,25.0,-1.4166347980499268,-4354.71044921875,70.00960540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971694514155387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325106859207,0.1107367426156997,-4.228024408803321e-06,0.0,9.861464059213176e-05,0.0,0.0,4.29586935043335,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029684484005,-1387.19287109375,304.1528015136719,0.7024032473564148,0.0971623882651329,0.0882850885391235,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944754183292388,-1699.6619873046875,304.1667785644531,0.8153685331344604,0.1526887416839599,0.108055479824543,293.18768310546875,297.1499938964844,293.1499938964844,0.1576635539531707,-3473.642822265625,304.1539001464844,0.938149094581604,0.2326148897409439,0.2210539281368255,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770138218998,-2350.594482421875,299.672119140625,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,291.5365905761719,291.16473388671875,1.0,0.1871170997619629,0.7987809777259827,0.7987809777259827,1.0,1.0,-0.8331426978111267,0.3371988236904144,0.4959438443183899,0.1700834035873413,0.0,0.0,0.1292447596788406,26.235679626464844,25.0,-1.4166347980499268,-4354.71044921875,70.00960540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971694514155387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325106859207,0.1107367426156997,-4.228024408803321e-06,0.0,9.861464059213176e-05,0.0,0.0,4.29586935043335,0.0,0.0,0.0,0.2713975608348846,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494737029075622,-1383.4168701171875,304.1527099609375,0.7016001343727112,0.0968974009156227,0.0880398973822593,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930062085390091,-1678.4637451171875,304.1664123535156,0.811956524848938,0.1507991701364517,0.106704294681549,293.1877136230469,297.1499938964844,293.1499938964844,0.1572701632976532,-3466.72802734375,304.1539306640625,0.9372434616088868,0.2321297526359558,0.2205999791622162,293.3086242675781,297.1499938964844,293.1499938964844,0.0066481959074735,-2342.903564453125,299.6434020996094,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,291.5327453613281,291.1639404296875,1.0,0.18682162463665,0.798831045627594,0.798831045627594,1.0,1.0,-0.8306867480278015,0.336306631565094,0.4943801164627075,0.1691358387470245,0.0,0.0,0.1283757984638214,26.21958541870117,25.0,-1.9071102142333984,-4344.59423828125,69.5879898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969013571739196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110342189669609,0.1103464215993881,-4.227350473229308e-06,0.0,9.8342563433107e-05,0.0,0.0,4.279735088348389,0.0,0.0,0.0,0.2713353633880615,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492582395672798,-1379.873291015625,304.1526184082031,0.700869619846344,0.0966474264860153,0.0878089517354965,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916093289852142,-1658.302978515625,304.1659545898437,0.8086459636688232,0.1490091234445572,0.1054189056158065,293.18780517578125,297.1499938964844,293.1499938964844,0.1568723618984222,-3459.73193359375,304.1539306640625,0.9363736510276794,0.2316365838050842,0.22013920545578,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195935942232,-2335.248046875,299.6147155761719,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,291.5275573730469,291.1630249023437,1.0,0.18653105199337,0.7988901734352112,0.7988901734352112,1.0,1.0,-0.8283172249794006,0.3354157507419586,0.492901474237442,0.1683014035224914,0.0,0.0,0.1275757700204849,26.200889587402344,25.0,-2.238494396209717,-4335.13330078125,69.17847442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376215219497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109983317553997,0.109987549483776,-4.226724286127137e-06,0.0,9.807490278035402e-05,0.0,0.0,4.2649006843566895,0.0,0.0,0.0,0.2712780237197876,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488611608743667,-1373.3525390625,304.15240478515625,0.699606716632843,0.0961854830384254,0.0873829796910286,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890575796365737,-1621.48974609375,304.1648864746094,0.8024271130561829,0.1457651704549789,0.1030726432800293,293.1881103515625,297.1499938964844,293.1499938964844,0.1560530364513397,-3445.30224609375,304.15399169921875,0.9347265958786012,0.2306171804666519,0.2191889137029647,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629174932837,-2319.991455078125,299.5575866699219,0.555437445640564,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,291.5136108398437,291.1612548828125,1.0,0.1859669387340545,0.7990084886550903,0.7990084886550903,1.0,1.0,-0.8238519430160522,0.3336361944675445,0.4902157485485077,0.1669873893260955,0.0,0.0,0.1261618733406067,26.156248092651367,25.0,-2.444091320037842,-4317.9228515625,68.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518584966659,0.1093560829758644,-4.225616066833027e-06,0.0,9.75600487436168e-05,0.0,0.0,4.2388105392456055,0.0,0.0,0.0,0.2711770236492157,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488611608743667,-1373.3525390625,304.15240478515625,0.699606716632843,0.0961854830384254,0.0873829796910286,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890575796365737,-1621.48974609375,304.1648864746094,0.8024271130561829,0.1457651704549789,0.1030726432800293,293.1881103515625,297.1499938964844,293.1499938964844,0.1560530364513397,-3445.30224609375,304.15399169921875,0.9347265958786012,0.2306171804666519,0.2191889137029647,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629174932837,-2319.991455078125,299.5575866699219,0.555437445640564,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,291.5136108398437,291.1612548828125,1.0,0.1859669387340545,0.7990084886550903,0.7990084886550903,1.0,1.0,-0.8238519430160522,0.3336361944675445,0.4902157485485077,0.1669873893260955,0.0,0.0,0.1261618733406067,26.156248092651367,25.0,-2.444091320037842,-4317.9228515625,68.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518584966659,0.1093560829758644,-4.225616066833027e-06,0.0,9.75600487436168e-05,0.0,0.0,4.2388105392456055,0.0,0.0,0.0,0.2711770236492157,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.048499658703804,-1367.4219970703125,304.1521911621094,0.6985796093940735,0.0957659259438514,0.0869963094592094,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867947712540626,-1588.88525390625,304.1636962890625,0.7969290018081665,0.1428513377904892,0.1009969264268875,293.1880798339844,297.1499938964844,293.1499938964844,0.1552365869283676,-3430.91015625,304.1540222167969,0.9332719445228576,0.2296530306339264,0.2182462811470031,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068062394857,-2304.746826171875,299.5009155273437,0.555502712726593,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,291.49664306640625,291.1597595214844,1.0,0.1854286342859268,0.7991268038749695,0.7991268038749695,1.0,1.0,-0.8197622299194336,0.3318536281585693,0.4879086017608642,0.1661720424890518,0.0,0.0,0.1249438598752021,26.103179931640625,25.0,-2.0255918502807617,-4302.3642578125,67.67212677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956593826413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150069117546,0.108819231390953,-4.224680196784902e-06,0.0,9.708211291581392e-05,0.0,0.0,4.2166523933410645,0.0,0.0,0.0,0.2710912525653839,4.0,0.0,1.0
