time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.048499658703804,-1367.4219970703125,304.1521911621094,0.6985796093940735,0.0957659259438514,0.0869963094592094,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867947712540626,-1588.88525390625,304.1636962890625,0.7969290018081665,0.1428513377904892,0.1009969264268875,293.1880798339844,297.1499938964844,293.1499938964844,0.1552365869283676,-3430.91015625,304.1540222167969,0.9332719445228576,0.2296530306339264,0.2182462811470031,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068062394857,-2304.746826171875,299.5009155273437,0.555502712726593,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,291.49664306640625,291.1597595214844,1.0,0.1854286342859268,0.7991268038749695,0.7991268038749695,1.0,1.0,-0.8197622299194336,0.3318536281585693,0.4879086017608642,0.1661720424890518,0.0,0.0,0.1249438598752021,26.103179931640625,25.0,-2.0255918502807617,-4302.3642578125,67.67212677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956593826413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150069117546,0.108819231390953,-4.224680196784902e-06,0.0,9.708211291581392e-05,0.0,0.0,4.2166523933410645,0.0,0.0,0.0,0.2710912525653839,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481665655970573,-1361.955322265625,304.15203857421875,0.697748601436615,0.0953844264149665,0.0866439193487167,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690237522125,-1558.288330078125,304.1626892089844,0.7918224930763245,0.1401217430830001,0.0990531742572784,293.18731689453125,297.1499938964844,293.1499938964844,0.1545379161834716,-3418.613525390625,304.1538391113281,0.9322076439857484,0.2288434207439422,0.2174525558948516,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510949887335,-2289.433837890625,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,291.4790344238281,291.15899658203125,1.0,0.1849195063114166,0.7992543578147888,0.7992543578147888,1.0,1.0,-0.8160462975502014,0.330108642578125,0.4859376847743988,0.1657513082027435,0.0,0.0,0.1237947568297386,26.04381561279297,25.0,-1.1591215133666992,-4287.5546875,67.00154876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952330902218818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253249526023,0.1083295494318008,-4.223863015795359e-06,0.0,9.664947720011696e-05,0.0,0.0,4.19649076461792,0.0,0.0,0.0,0.2710136771202087,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481665655970573,-1361.955322265625,304.15203857421875,0.697748601436615,0.0953844264149665,0.0866439193487167,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690237522125,-1558.288330078125,304.1626892089844,0.7918224930763245,0.1401217430830001,0.0990531742572784,293.18731689453125,297.1499938964844,293.1499938964844,0.1545379161834716,-3418.613525390625,304.1538391113281,0.9322076439857484,0.2288434207439422,0.2174525558948516,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510949887335,-2289.433837890625,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,291.4790344238281,291.15899658203125,1.0,0.1849195063114166,0.7992543578147888,0.7992543578147888,1.0,1.0,-0.8160462975502014,0.330108642578125,0.4859376847743988,0.1657513082027435,0.0,0.0,0.1237947568297386,26.04381561279297,25.0,-1.1591215133666992,-4287.5546875,67.00154876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952330902218818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253249526023,0.1083295494318008,-4.223863015795359e-06,0.0,9.664947720011696e-05,0.0,0.0,4.19649076461792,0.0,0.0,0.0,0.2710136771202087,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478622280061244,-1356.96044921875,304.15185546875,0.6970542669296265,0.0950396135449409,0.0863245874643325,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826757848262786,-1529.6561279296875,304.1617736816406,0.7870519161224365,0.1375598907470703,0.0972367972135543,293.1863098144531,297.1499938964844,293.1499938964844,0.1539030969142913,-3407.4345703125,304.15362548828125,0.9313380122184752,0.2281016856431961,0.2167384028434753,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960733823478,-2274.159912109375,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,291.4617919921875,291.15869140625,1.0,0.1844401955604553,0.7993819117546082,0.7993819117546082,1.0,1.0,-0.8126166462898254,0.3284136056900024,0.484203040599823,0.1655770242214203,0.0,0.0,0.1226597726345062,25.983810424804688,25.0,-0.4865465760231018,-4272.86572265625,66.37945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948535576462745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467071056366,0.1078509241342544,-4.223090400046203e-06,0.0,9.626430255593732e-05,0.0,0.0,4.176822662353516,0.0,0.0,0.0,0.2709384858608246,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478622280061244,-1356.96044921875,304.15185546875,0.6970542669296265,0.0950396135449409,0.0863245874643325,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826757848262786,-1529.6561279296875,304.1617736816406,0.7870519161224365,0.1375598907470703,0.0972367972135543,293.1863098144531,297.1499938964844,293.1499938964844,0.1539030969142913,-3407.4345703125,304.15362548828125,0.9313380122184752,0.2281016856431961,0.2167384028434753,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960733823478,-2274.159912109375,299.38934326171875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,291.4617919921875,291.15869140625,1.0,0.1844401955604553,0.7993819117546082,0.7993819117546082,1.0,1.0,-0.8126166462898254,0.3284136056900024,0.484203040599823,0.1655770242214203,0.0,0.0,0.1226597726345062,25.983810424804688,25.0,-0.4865465760231018,-4272.86572265625,66.37945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948535576462745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467071056366,0.1078509241342544,-4.223090400046203e-06,0.0,9.626430255593732e-05,0.0,0.0,4.176822662353516,0.0,0.0,0.0,0.2709384858608246,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477205365896225,-1354.6346435546875,304.1517944335937,0.6967467665672302,0.0948811694979667,0.0861769318580627,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559638738632202,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817160829901695,-1515.8951416015625,304.161376953125,0.784753680229187,0.1363282799720764,0.0963646918535232,293.185791015625,297.1499938964844,293.1499938964844,0.1535988003015518,-3402.069091796875,304.15350341796875,0.9309393763542176,0.2277474701404571,0.2163982689380645,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687614165246,-2266.5234375,299.3617858886719,0.5559638738632202,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,291.45330810546875,291.1587219238281,1.0,0.1842109858989715,0.7994456887245178,0.7994456887245178,1.0,1.0,-0.8109796047210693,0.3275728523731231,0.4834067523479461,0.1655735671520233,0.0,0.0,0.1220823228359222,25.954912185668945,25.0,-0.1500144898891449,-4265.49267578125,66.08354949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801304817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076069548726081,0.1076111793518066,-4.222710231260862e-06,0.0,9.608829714125022e-05,0.0,0.0,4.166981220245361,0.0,0.0,0.0,0.2709009349346161,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475891716778278,-1352.4791259765625,304.1517028808594,0.6964763402938843,0.0947387143969535,0.0860406309366226,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807794481515884,-1502.48388671875,304.1610107421875,0.782512366771698,0.1351290941238403,0.095515102148056,293.1852111816406,297.1499938964844,293.1499938964844,0.1533034294843673,-3396.857177734375,304.1534118652344,0.9305656552314758,0.227406159043312,0.2160691022872924,293.30975341796875,297.1499938964844,293.1499938964844,0.006341646425426,-2258.90869140625,299.3343811035156,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,291.4442138671875,291.1587829589844,1.0,0.1839886456727981,0.7995156645774841,0.7995156645774841,1.0,1.0,-0.8093961477279663,0.3267386853694916,0.4826574623584747,0.1656242311000824,0.0,0.0,0.1214913129806518,25.92658042907715,25.0,0.0376683659851551,-4258.1162109375,65.79766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945167914032936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073623821139335,0.107366606593132,-4.222327333991416e-06,0.0,9.592252899892628e-05,0.0,0.0,4.156949996948242,0.0,0.0,0.0,0.2708627581596374,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473747700452804,-1348.968994140625,304.1514892578125,0.6961053013801575,0.0945138707756996,0.0858183726668357,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789776369929313,-1476.7509765625,304.1603698730469,0.7782179117202759,0.1328280568122863,0.0938836261630058,293.1839599609375,297.1499938964844,293.1499938964844,0.1527501344680786,-3387.095703125,304.1531982421875,0.929921567440033,0.2267682403326034,0.2154508680105209,293.30938720703125,297.1499938964844,293.1499938964844,0.006288219243288,-2243.837158203125,299.280029296875,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,291.4246520996094,291.15875244140625,1.0,0.1835645735263824,0.799655556678772,0.799655556678772,1.0,1.0,-0.8064179420471191,0.3251040279865265,0.4813138842582702,0.165884643793106,0.0,0.0,0.1203153505921363,25.87003326416016,25.0,-0.0295386742800474,-4243.580078125,65.25773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942166671156883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701744079589,0.1068743988871574,-4.221548806526698e-06,0.0,9.561794286128134e-05,0.0,0.0,4.136763095855713,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473747700452804,-1348.968994140625,304.1514892578125,0.6961053013801575,0.0945138707756996,0.0858183726668357,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789776369929313,-1476.7509765625,304.1603698730469,0.7782179117202759,0.1328280568122863,0.0938836261630058,293.1839599609375,297.1499938964844,293.1499938964844,0.1527501344680786,-3387.095703125,304.1531982421875,0.929921567440033,0.2267682403326034,0.2154508680105209,293.30938720703125,297.1499938964844,293.1499938964844,0.006288219243288,-2243.837158203125,299.280029296875,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,291.4246520996094,291.15875244140625,1.0,0.1835645735263824,0.799655556678772,0.799655556678772,1.0,1.0,-0.8064179420471191,0.3251040279865265,0.4813138842582702,0.165884643793106,0.0,0.0,0.1203153505921363,25.87003326416016,25.0,-0.0295386742800474,-4243.580078125,65.25773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942166671156883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701744079589,0.1068743988871574,-4.221548806526698e-06,0.0,9.561794286128134e-05,0.0,0.0,4.136763095855713,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472299382090568,-1346.6090087890625,304.1512451171875,0.695979118347168,0.0943695306777954,0.0856683254241943,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772716552019119,-1452.4796142578125,304.1597595214844,0.774187445640564,0.1306599974632263,0.0923431441187858,293.1825561523437,297.1499938964844,293.1499938964844,0.1522505283355713,-3378.285400390625,304.1529541015625,0.9294272661209106,0.226192370057106,0.214890256524086,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359170988202,-2228.997314453125,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,291.4043273925781,291.1585693359375,1.0,0.1831681281328201,0.7997954487800598,0.7997954487800598,1.0,1.0,-0.8037031292915344,0.3235242068767547,0.480178952217102,0.1663467437028885,0.0,0.0,0.1191776245832443,25.81308555603028,25.0,-0.2080209106206894,-4229.69384765625,64.76078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468294382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932701945304,0.1063974946737289,-4.2207802835037e-06,0.0,9.534408309264109e-05,0.0,0.0,4.117202281951904,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472299382090568,-1346.6090087890625,304.1512451171875,0.695979118347168,0.0943695306777954,0.0856683254241943,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772716552019119,-1452.4796142578125,304.1597595214844,0.774187445640564,0.1306599974632263,0.0923431441187858,293.1825561523437,297.1499938964844,293.1499938964844,0.1522505283355713,-3378.285400390625,304.1529541015625,0.9294272661209106,0.226192370057106,0.214890256524086,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359170988202,-2228.997314453125,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,291.4043273925781,291.1585693359375,1.0,0.1831681281328201,0.7997954487800598,0.7997954487800598,1.0,1.0,-0.8037031292915344,0.3235242068767547,0.480178952217102,0.1663467437028885,0.0,0.0,0.1191776245832443,25.81308555603028,25.0,-0.2080209106206894,-4229.69384765625,64.76078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468294382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932701945304,0.1063974946737289,-4.2207802835037e-06,0.0,9.534408309264109e-05,0.0,0.0,4.117202281951904,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471559427678585,-1345.4168701171875,304.15093994140625,0.6961146593093872,0.0943090394139289,0.0855919867753982,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756902024149894,-1430.07666015625,304.1591491699219,0.7705169916152954,0.1286795884370803,0.0909206122159957,293.1809997558594,297.1499938964844,293.1499938964844,0.1518075615167617,-3370.479248046875,304.1527099609375,0.9291075468063354,0.2256847321987152,0.2143917977809906,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847725883126,-2214.39892578125,299.1734619140625,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,291.3830871582031,291.1582336425781,1.0,0.1828003674745559,0.7999430298805237,0.7999430298805237,1.0,1.0,-0.8012909293174744,0.3220237493515014,0.4792671799659729,0.1670009791851043,0.0,0.0,0.1180862858891487,25.75405502319336,25.0,-0.4516547918319702,-4216.69091796875,64.3098373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059361025691032,0.1059403195977211,-4.220039954816457e-06,0.0,9.509576193522662e-05,0.0,0.0,4.098458290100098,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471559427678585,-1345.4168701171875,304.15093994140625,0.6961146593093872,0.0943090394139289,0.0855919867753982,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756902024149894,-1430.07666015625,304.1591491699219,0.7705169916152954,0.1286795884370803,0.0909206122159957,293.1809997558594,297.1499938964844,293.1499938964844,0.1518075615167617,-3370.479248046875,304.1527099609375,0.9291075468063354,0.2256847321987152,0.2143917977809906,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847725883126,-2214.39892578125,299.1734619140625,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,291.3830871582031,291.1582336425781,1.0,0.1828003674745559,0.7999430298805237,0.7999430298805237,1.0,1.0,-0.8012909293174744,0.3220237493515014,0.4792671799659729,0.1670009791851043,0.0,0.0,0.1180862858891487,25.75405502319336,25.0,-0.4516547918319702,-4216.69091796875,64.3098373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937021374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059361025691032,0.1059403195977211,-4.220039954816457e-06,0.0,9.509576193522662e-05,0.0,0.0,4.098458290100098,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471583120524883,-1345.4847412109375,304.150634765625,0.6965367794036865,0.0943358615040779,0.0855939909815788,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742678567767143,-1410.021728515625,304.1584777832031,0.7673088908195496,0.1269045770168304,0.0896455869078636,293.17926025390625,297.1499938964844,293.1499938964844,0.1514288485050201,-3363.818603515625,304.1524353027344,0.9289892911911012,0.2252497971057891,0.213961586356163,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349212191998,-2200.1015625,299.12139892578125,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,291.3609924316406,291.1576232910156,1.0,0.1824634373188018,0.8000906109809875,0.8000906109809875,1.0,1.0,-0.7992291450500488,0.3206309974193573,0.4785981178283691,0.167836382985115,0.0,0.0,0.117092341184616,25.691421508789062,25.0,-0.8463723659515381,-4204.93603515625,63.909454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934789627790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055144071578979,0.1055186316370964,-4.219341917632846e-06,0.0,9.486926137469708e-05,0.0,0.0,4.0811638832092285,0.0,0.0,0.0,0.2705731987953186,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471583120524883,-1345.4847412109375,304.150634765625,0.6965367794036865,0.0943358615040779,0.0855939909815788,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742678567767143,-1410.021728515625,304.1584777832031,0.7673088908195496,0.1269045770168304,0.0896455869078636,293.17926025390625,297.1499938964844,293.1499938964844,0.1514288485050201,-3363.818603515625,304.1524353027344,0.9289892911911012,0.2252497971057891,0.213961586356163,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349212191998,-2200.1015625,299.12139892578125,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,291.3609924316406,291.1576232910156,1.0,0.1824634373188018,0.8000906109809875,0.8000906109809875,1.0,1.0,-0.7992291450500488,0.3206309974193573,0.4785981178283691,0.167836382985115,0.0,0.0,0.117092341184616,25.691421508789062,25.0,-0.8463723659515381,-4204.93603515625,63.909454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934789627790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055144071578979,0.1055186316370964,-4.219341917632846e-06,0.0,9.486926137469708e-05,0.0,0.0,4.0811638832092285,0.0,0.0,0.0,0.2705731987953186,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471875630319118,-1345.980712890625,304.15045166015625,0.6968452334403992,0.0943804457783699,0.0856239795684814,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736040621995925,-1400.6920166015625,304.1581420898437,0.765837550163269,0.1260716319084167,0.0890519097447395,293.1783447265625,297.1499938964844,293.1499938964844,0.1512628644704818,-3360.903564453125,304.1523132324219,0.9289923310279846,0.2250583618879318,0.2137718647718429,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104693450033,-2193.06103515625,299.095703125,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,291.3501892089844,291.1572570800781,1.0,0.1823071837425232,0.8001644015312195,0.8001644015312195,1.0,1.0,-0.7983155846595764,0.3199710547924042,0.4783445298671722,0.1683136820793151,0.0,0.0,0.1166412010788917,25.65994644165039,25.0,-0.9274607300758362,-4199.568359375,63.72748947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933751538395881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053231284022331,0.1053273454308509,-4.219019501761068e-06,0.0,9.476391278440131e-05,0.0,0.0,4.073317050933838,0.0,0.0,0.0,0.2705429792404175,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472322702407836,-1346.7301025390625,304.1502990722656,0.6972043514251709,0.0944427326321601,0.0856703221797943,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729608908295631,-1391.66845703125,304.1578369140625,0.7644219398498535,0.1252647489309311,0.0884777903556823,293.17742919921875,297.1499938964844,293.1499938964844,0.1511092036962509,-3358.20556640625,304.15216064453125,0.9290245175361632,0.2248818278312683,0.2135965228080749,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863001272082,-2186.07763671875,299.0702514648437,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,291.3397216796875,291.15692138671875,1.0,0.1821582913398742,0.8002411723136902,0.8002411723136902,1.0,1.0,-0.7974622249603271,0.3193293213844299,0.4781329333782196,0.1688231974840164,0.0,0.0,0.1162092983722686,25.628984451293945,25.0,-0.8922795653343201,-4194.4423828125,63.5556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932759717106819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051418110728263,0.1051460281014442,-4.218715730530676e-06,0.0,9.46632499108091e-05,0.0,0.0,4.065881729125977,0.0,0.0,0.0,0.2705143690109253,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473628491163253,-1348.9019775390625,304.1499938964844,0.6980555057525635,0.0946153402328491,0.0858072265982627,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717252641916275,-1374.37841796875,304.15728759765625,0.7617266774177551,0.1237184405326843,0.0873787924647331,293.175537109375,297.1499938964844,293.1499938964844,0.1508339494466781,-3353.37109375,304.15191650390625,0.9291619062423706,0.2245692908763885,0.2132850140333175,293.30426025390625,297.1499938964844,293.1499938964844,0.006038739811629,-2172.255859375,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,291.3198547363281,291.156494140625,1.0,0.1818810701370239,0.800394594669342,0.800394594669342,1.0,1.0,-0.7959145903587341,0.3180944919586181,0.4778200984001159,0.169924184679985,0.0,0.0,0.1153697520494461,25.56902313232422,25.0,-0.5734490156173706,-4184.63037109375,63.23965835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900573730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104795254766941,0.1047994792461395,-4.218147751089418e-06,0.0,9.44745697779581e-05,0.0,0.0,4.051687717437744,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473628491163253,-1348.9019775390625,304.1499938964844,0.6980555057525635,0.0946153402328491,0.0858072265982627,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717252641916275,-1374.37841796875,304.15728759765625,0.7617266774177551,0.1237184405326843,0.0873787924647331,293.175537109375,297.1499938964844,293.1499938964844,0.1508339494466781,-3353.37109375,304.15191650390625,0.9291619062423706,0.2245692908763885,0.2132850140333175,293.30426025390625,297.1499938964844,293.1499938964844,0.006038739811629,-2172.255859375,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,291.3198547363281,291.156494140625,1.0,0.1818810701370239,0.800394594669342,0.800394594669342,1.0,1.0,-0.7959145903587341,0.3180944919586181,0.4778200984001159,0.169924184679985,0.0,0.0,0.1153697520494461,25.56902313232422,25.0,-0.5734490156173706,-4184.63037109375,63.23965835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900573730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104795254766941,0.1047994792461395,-4.218147751089418e-06,0.0,9.44745697779581e-05,0.0,0.0,4.051687717437744,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501865148544,-1352.002685546875,304.1496887207031,0.6990859508514404,0.0948590710759162,0.0860055088996887,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.070555068552494,-1358.0609130859375,304.15679931640625,0.7592048048973083,0.1222622022032737,0.0863435193896293,293.1736145019531,297.1499938964844,293.1499938964844,0.1506019085645675,-3349.293212890625,304.15167236328125,0.9293935298919678,0.2243146300315857,0.2130272537469864,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922346845269,-2158.63232421875,298.970947265625,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,291.3031616210937,291.1564636230469,1.0,0.1816320568323135,0.8005480170249939,0.8005480170249939,1.0,1.0,-0.7945815920829773,0.316935122013092,0.4776464700698852,0.1711114645004272,0.0,0.0,0.1145218461751937,25.511940002441406,25.0,-0.0162871573120355,-4174.8916015625,62.96085739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192379117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044523417949676,0.1044565588235855,-4.217605237499811e-06,0.0,9.430122008780016e-05,0.0,0.0,4.037667751312256,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501865148544,-1352.002685546875,304.1496887207031,0.6990859508514404,0.0948590710759162,0.0860055088996887,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.070555068552494,-1358.0609130859375,304.15679931640625,0.7592048048973083,0.1222622022032737,0.0863435193896293,293.1736145019531,297.1499938964844,293.1499938964844,0.1506019085645675,-3349.293212890625,304.15167236328125,0.9293935298919678,0.2243146300315857,0.2130272537469864,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922346845269,-2158.63232421875,298.970947265625,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,291.3031616210937,291.1564636230469,1.0,0.1816320568323135,0.8005480170249939,0.8005480170249939,1.0,1.0,-0.7945815920829773,0.316935122013092,0.4776464700698852,0.1711114645004272,0.0,0.0,0.1145218461751937,25.511940002441406,25.0,-0.0162871573120355,-4174.8916015625,62.96085739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192379117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044523417949676,0.1044565588235855,-4.217605237499811e-06,0.0,9.430122008780016e-05,0.0,0.0,4.037667751312256,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478468276560306,-1356.8916015625,304.1492919921875,0.7005246877670288,0.0952708721160888,0.0863285139203071,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694554969668388,-1342.7708740234375,304.1563720703125,0.7569392919540405,0.1209229379892349,0.0853834748268127,293.1714172363281,297.1499938964844,293.1499938964844,0.1504223197698593,-3346.1220703125,304.1513977050781,0.9298397302627563,0.2241626977920532,0.2128527164459228,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462776407599,-2144.968017578125,298.9232482910156,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,291.3011474609375,291.1581115722656,1.0,0.1814120858907699,0.800705075263977,0.800705075263977,1.0,1.0,-0.7935863733291626,0.3159191906452179,0.4776671528816223,0.1723760366439819,0.0,0.0,0.1134232431650161,25.45101547241211,25.0,2.212151050567627,-4163.47705078125,62.72842788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561372518539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480062365531,0.104052223265171,-4.217036803311203e-06,0.0,9.41356920520775e-05,0.0,0.0,4.021210670471191,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478468276560306,-1356.8916015625,304.1492919921875,0.7005246877670288,0.0952708721160888,0.0863285139203071,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694554969668388,-1342.7708740234375,304.1563720703125,0.7569392919540405,0.1209229379892349,0.0853834748268127,293.1714172363281,297.1499938964844,293.1499938964844,0.1504223197698593,-3346.1220703125,304.1513977050781,0.9298397302627563,0.2241626977920532,0.2128527164459228,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462776407599,-2144.968017578125,298.9232482910156,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,291.3011474609375,291.1581115722656,1.0,0.1814120858907699,0.800705075263977,0.800705075263977,1.0,1.0,-0.7935863733291626,0.3159191906452179,0.4776671528816223,0.1723760366439819,0.0,0.0,0.1134232431650161,25.45101547241211,25.0,2.212151050567627,-4163.47705078125,62.72842788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561372518539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480062365531,0.104052223265171,-4.217036803311203e-06,0.0,9.41356920520775e-05,0.0,0.0,4.021210670471191,0.0,0.0,0.0,0.2703442573547363,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482596084475517,-1363.6953125,304.1488342285156,0.7023598551750183,0.0957946553826332,0.0867770314216613,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684300810098648,-1328.5595703125,304.1559753417969,0.754909098148346,0.1196741387248039,0.0844948217272758,293.1690673828125,297.1499938964844,293.1499938964844,0.1503148376941681,-3344.231201171875,304.151123046875,0.9304971694946288,0.2240947186946869,0.2127682417631149,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012458659708,-2131.4638671875,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,291.29937744140625,291.1600036621094,1.0,0.1812236160039901,0.8008620738983154,0.8008620738983154,1.0,1.0,-0.792934000492096,0.3150611817836761,0.4778728187084198,0.1736883968114853,0.0,0.0,0.1119706481695175,25.38746452331543,25.0,2.300487518310547,-4150.1337890625,62.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870984792709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875139594078,0.1034917309880256,-4.216270554024959e-06,0.0,9.396413952345029e-05,0.0,0.0,3.998431921005249,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482596084475517,-1363.6953125,304.1488342285156,0.7023598551750183,0.0957946553826332,0.0867770314216613,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684300810098648,-1328.5595703125,304.1559753417969,0.754909098148346,0.1196741387248039,0.0844948217272758,293.1690673828125,297.1499938964844,293.1499938964844,0.1503148376941681,-3344.231201171875,304.151123046875,0.9304971694946288,0.2240947186946869,0.2127682417631149,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012458659708,-2131.4638671875,298.8767395019531,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,291.29937744140625,291.1600036621094,1.0,0.1812236160039901,0.8008620738983154,0.8008620738983154,1.0,1.0,-0.792934000492096,0.3150611817836761,0.4778728187084198,0.1736883968114853,0.0,0.0,0.1119706481695175,25.38746452331543,25.0,2.300487518310547,-4150.1337890625,62.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870984792709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875139594078,0.1034917309880256,-4.216270554024959e-06,0.0,9.396413952345029e-05,0.0,0.0,3.998431921005249,0.0,0.0,0.0,0.2702593803405761,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484900064766407,-1367.5,304.14862060546875,0.7033334374427795,0.0960772931575775,0.087023951113224,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679401829838752,-1321.7921142578125,304.15576171875,0.753937304019928,0.1190739125013351,0.084068976342678,293.1679077148437,297.1499938964844,293.1499938964844,0.1502862125635147,-3343.74072265625,304.1509704589844,0.9308536648750304,0.2240812182426452,0.2127479016780853,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792172931134,-2124.8642578125,298.8536071777344,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,291.2984313964844,291.1604919433594,1.0,0.1811404526233673,0.8009405732154846,0.8009405732154846,1.0,1.0,-0.7926837801933289,0.314671903848648,0.4780118763446808,0.1743433773517608,0.0,0.0,0.1112177968025207,25.357297897338867,25.0,1.7826279401779177,-4143.3623046875,62.46608352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924959480762481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031860038638114,0.1031902208924293,-4.215821263642283e-06,0.0,9.387162572238594e-05,0.0,0.0,3.986149311065674,0.0,0.0,0.0,0.2702131271362304,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487313978374004,-1371.49072265625,304.1484375,0.7043249011039734,0.096370056271553,0.0872808992862701,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674628168344497,-1315.2115478515625,304.15557861328125,0.7529839277267456,0.1184873655438423,0.0836532562971115,293.1667785644531,297.1499938964844,293.1499938964844,0.1502709090709686,-3343.490966796875,304.1508178710937,0.9312162399291992,0.2240786254405975,0.2127386629581451,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575109578669,-2118.36376953125,298.8305969238281,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,291.2975158691406,291.1607666015625,1.0,0.1810641288757324,0.8010182976722717,0.8010182976722717,1.0,1.0,-0.7924714684486389,0.3143056333065033,0.4781658351421356,0.1749896705150604,0.0,0.0,0.1104698330163955,25.328643798828125,25.0,1.1851389408111572,-4136.763671875,62.3955192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923990383744239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028847396373748,0.1028889566659927,-4.215356511849677e-06,0.0,9.377327660331504e-05,0.0,0.0,3.973866224288941,0.0,0.0,0.0,0.2701665759086609,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410659790039,-1379.9293212890625,304.14813232421875,0.7063406109809875,0.0969809666275978,0.0878194570541381,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403753519058,-1302.532958984375,304.1552734375,0.751117467880249,0.1173498257994651,0.082848273217678,293.1645812988281,297.1499938964844,293.1499938964844,0.150274246931076,-3343.601806640625,304.1505432128906,0.9319450855255128,0.2241017371416092,0.2127486765384674,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149881660938,-2105.627685546875,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,291.29559326171875,291.1606750488281,1.0,0.1809305399656295,0.8011736273765564,0.8011736273765564,1.0,1.0,-0.792143702507019,0.3136414885520935,0.4785021841526031,0.1762370616197586,0.0,0.0,0.1090311184525489,25.276029586791992,25.0,0.0247740820050239,-4124.34423828125,62.27532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921873450279235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023010537028312,0.1023052632808685,-4.214428372506518e-06,0.0,9.355843940284105e-05,0.0,0.0,3.950055599212648,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410659790039,-1379.9293212890625,304.14813232421875,0.7063406109809875,0.0969809666275978,0.0878194570541381,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403753519058,-1302.532958984375,304.1552734375,0.751117467880249,0.1173498257994651,0.082848273217678,293.1645812988281,297.1499938964844,293.1499938964844,0.150274246931076,-3343.601806640625,304.1505432128906,0.9319450855255128,0.2241017371416092,0.2127486765384674,293.2954406738281,297.1499938964844,293.1499938964844,0.0058149881660938,-2105.627685546875,298.7848815917969,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,291.29559326171875,291.1606750488281,1.0,0.1809305399656295,0.8011736273765564,0.8011736273765564,1.0,1.0,-0.792143702507019,0.3136414885520935,0.4785021841526031,0.1762370616197586,0.0,0.0,0.1090311184525489,25.276029586791992,25.0,0.0247740820050239,-4124.34423828125,62.27532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921873450279235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023010537028312,0.1023052632808685,-4.214428372506518e-06,0.0,9.355843940284105e-05,0.0,0.0,3.950055599212648,0.0,0.0,0.0,0.2700758874416351,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788079082965,-1388.849853515625,304.1478576660156,0.708375096321106,0.097618468105793,0.0883838832378387,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656517222523689,-1290.364990234375,304.1549987792969,0.749281644821167,0.1162493824958801,0.0820713266730308,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147929906845,-3344.380126953125,304.1502990722656,0.9326626062393188,0.2241562306880951,0.2127900421619415,293.29351806640625,297.1499938964844,293.1499938964844,0.005773521028459,-2093.195556640625,298.7395324707031,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,291.293701171875,291.1599426269531,1.0,0.1808191835880279,0.8013289570808411,0.8013289570808411,1.0,1.0,-0.7919201850891113,0.3130680620670318,0.4788521230220794,0.1773940175771713,0.0,0.0,0.1077237650752067,25.229372024536133,25.0,-0.936275064945221,-4113.255859375,62.17884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551327824592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017653420567512,0.1017695590853691,-4.213549345877254e-06,0.0,9.332277113571764e-05,0.0,0.0,3.928192377090454,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
