time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788079082965,-1388.849853515625,304.1478576660156,0.708375096321106,0.097618468105793,0.0883838832378387,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656517222523689,-1290.364990234375,304.1549987792969,0.749281644821167,0.1162493824958801,0.0820713266730308,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147929906845,-3344.380126953125,304.1502990722656,0.9326626062393188,0.2241562306880951,0.2127900421619415,293.29351806640625,297.1499938964844,293.1499938964844,0.005773521028459,-2093.195556640625,298.7395324707031,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,291.293701171875,291.1599426269531,1.0,0.1808191835880279,0.8013289570808411,0.8013289570808411,1.0,1.0,-0.7919201850891113,0.3130680620670318,0.4788521230220794,0.1773940175771713,0.0,0.0,0.1077237650752067,25.229372024536133,25.0,-0.936275064945221,-4113.255859375,62.17884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919551327824592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017653420567512,0.1017695590853691,-4.213549345877254e-06,0.0,9.332277113571764e-05,0.0,0.0,3.928192377090454,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503377728164196,-1398.139892578125,304.14764404296875,0.7103828191757202,0.0982760488986969,0.0889682322740554,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647883936762809,-1278.5859375,304.15478515625,0.747454822063446,0.1151772066950798,0.0813159495592117,293.1605224609375,297.1499938964844,293.1499938964844,0.150386095046997,-3345.707275390625,304.15008544921875,0.9333544373512268,0.2242374420166015,0.2128581553697586,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329693809151,-2081.01513671875,298.694580078125,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,291.29180908203125,291.1587829589844,1.0,0.1807276308536529,0.8014821410179138,0.8014821410179138,1.0,1.0,-0.7917805910110474,0.3125875890254974,0.4791930019855499,0.1784289479255676,0.0,0.0,0.1066005378961563,25.188526153564453,25.0,-1.6121169328689575,-4103.77783203125,62.10281753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089134454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005077838897,0.101304717361927,-4.212764451949624e-06,0.0,9.307288564741611e-05,0.0,0.0,3.909212350845337,0.0,0.0,0.0,0.2699192464351654,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503377728164196,-1398.139892578125,304.14764404296875,0.7103828191757202,0.0982760488986969,0.0889682322740554,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647883936762809,-1278.5859375,304.15478515625,0.747454822063446,0.1151772066950798,0.0813159495592117,293.1605224609375,297.1499938964844,293.1499938964844,0.150386095046997,-3345.707275390625,304.15008544921875,0.9333544373512268,0.2242374420166015,0.2128581553697586,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329693809151,-2081.01513671875,298.694580078125,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,291.29180908203125,291.1587829589844,1.0,0.1807276308536529,0.8014821410179138,0.8014821410179138,1.0,1.0,-0.7917805910110474,0.3125875890254974,0.4791930019855499,0.1784289479255676,0.0,0.0,0.1066005378961563,25.188526153564453,25.0,-1.6121169328689575,-4103.77783203125,62.10281753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089134454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005077838897,0.101304717361927,-4.212764451949624e-06,0.0,9.307288564741611e-05,0.0,0.0,3.909212350845337,0.0,0.0,0.0,0.2699192464351654,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509115159511566,-1407.69287109375,304.1474609375,0.7123284935951233,0.0989475771784782,0.0895668864250183,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.063943512737751,-1267.097900390625,304.15460205078125,0.7456202507019043,0.1141267046332359,0.0805771201848983,293.1587219238281,297.1499938964844,293.1499938964844,0.15048249065876,-3347.478515625,304.14990234375,0.9340094327926636,0.2243415564298629,0.2129492610692978,293.289794921875,297.1499938964844,293.1499938964844,0.0056932033039629,-2069.036865234375,298.6500244140625,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,291.2899475097656,291.1573181152344,1.0,0.1806537955999374,0.8016353249549866,0.8016353249549866,1.0,1.0,-0.7917077541351318,0.31220144033432,0.4795063138008117,0.1793174296617508,0.0,0.0,0.1056950315833091,25.1533260345459,25.0,-2.0141305923461914,-4096.0390625,62.04441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589166641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211167693138,0.1009253337979316,-4.212103704048786e-06,0.0,9.281917300540954e-05,0.0,0.0,3.893711805343628,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509115159511566,-1407.69287109375,304.1474609375,0.7123284935951233,0.0989475771784782,0.0895668864250183,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.063943512737751,-1267.097900390625,304.15460205078125,0.7456202507019043,0.1141267046332359,0.0805771201848983,293.1587219238281,297.1499938964844,293.1499938964844,0.15048249065876,-3347.478515625,304.14990234375,0.9340094327926636,0.2243415564298629,0.2129492610692978,293.289794921875,297.1499938964844,293.1499938964844,0.0056932033039629,-2069.036865234375,298.6500244140625,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,291.2899475097656,291.1573181152344,1.0,0.1806537955999374,0.8016353249549866,0.8016353249549866,1.0,1.0,-0.7917077541351318,0.31220144033432,0.4795063138008117,0.1793174296617508,0.0,0.0,0.1056950315833091,25.1533260345459,25.0,-2.0141305923461914,-4096.0390625,62.04441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589166641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211167693138,0.1009253337979316,-4.212103704048786e-06,0.0,9.281917300540954e-05,0.0,0.0,3.893711805343628,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.051201794296503,-1412.532470703125,304.1473999023437,0.7132753133773804,0.0992864370346069,0.0898696482181549,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028308868408,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.063525840640068,-1261.4329833984375,304.1545104980469,0.7446959018707275,0.1136072725057601,0.0802123174071312,293.1578674316406,297.1499938964844,293.1499938964844,0.1505380719900131,-3348.494384765625,304.1498107910156,0.9343206882476808,0.2244005650281906,0.2130018919706344,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735873222351,-2063.112060546875,298.6278991699219,0.5616028308868408,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,291.2890625,291.1565246582031,1.0,0.1806224882602691,0.801711916923523,0.801711916923523,1.0,1.0,-0.7916902899742126,0.3120430409908294,0.4796472787857055,0.1797008365392685,0.0,0.0,0.1053251698613166,25.13764190673828,25.0,-2.143993616104126,-4092.7978515625,62.0206413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913362950086593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100764088332653,0.1007682979106903,-4.2118226701859385e-06,0.0,9.269473230233416e-05,0.0,0.0,3.887291193008423,0.0,0.0,0.0,0.2698343992233276,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933615922927,-1417.39794921875,304.1473388671875,0.7142035961151123,0.0996263995766639,0.0901737660169601,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631103515625,-1255.806640625,304.1544494628906,0.7437646985054016,0.1130907014012336,0.079849787056446,293.15704345703125,297.1499938964844,293.1499938964844,0.1505977511405944,-3349.582275390625,304.1497497558594,0.934619963169098,0.2244635224342346,0.2130585312843322,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541254743933,-2057.22265625,298.6058654785156,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,291.2881774902344,291.1557312011719,1.0,0.1805944740772247,0.8017875552177429,0.8017875552177429,1.0,1.0,-0.7916825413703918,0.3119068443775177,0.4797756969928741,0.1800419688224792,0.0,0.0,0.1050111204385757,25.123165130615234,25.0,-2.238816738128662,-4089.962158203125,61.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912171974778175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006289720535278,0.1006331816315651,-4.211575742374407e-06,0.0,9.257385681848972e-05,0.0,0.0,3.881762742996216,0.0,0.0,0.0,0.2698128521442413,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778559148311,-1427.164794921875,304.1472473144531,0.7160019278526306,0.1003069281578064,0.0907836928963661,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622837245464324,-1244.6402587890625,304.15435791015625,0.7418773770332336,0.1120637878775596,0.0791299194097518,293.1554870605469,297.1499938964844,293.1499938964844,0.1507275849580764,-3351.940185546875,304.1496276855469,0.9351803064346312,0.2245996743440628,0.2131823450326919,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156339123845,-2045.5389404296875,298.56207275390625,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,291.2864685058594,291.154052734375,1.0,0.1805474311113357,0.8019387722015381,0.8019387722015381,1.0,1.0,-0.7916895151138306,0.3116984665393829,0.4799910485744476,0.1805962026119232,0.0,0.0,0.1045546606183052,25.097713470458984,25.0,-2.3346381187438965,-4085.5,61.96663284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909958630800247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426398217678,0.1004306077957153,-4.2111855691473465e-06,0.0,9.234923345502466e-05,0.0,0.0,3.873458385467529,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778559148311,-1427.164794921875,304.1472473144531,0.7160019278526306,0.1003069281578064,0.0907836928963661,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622837245464324,-1244.6402587890625,304.15435791015625,0.7418773770332336,0.1120637878775596,0.0791299194097518,293.1554870605469,297.1499938964844,293.1499938964844,0.1507275849580764,-3351.940185546875,304.1496276855469,0.9351803064346312,0.2245996743440628,0.2131823450326919,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156339123845,-2045.5389404296875,298.56207275390625,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,291.2864685058594,291.154052734375,1.0,0.1805474311113357,0.8019387722015381,0.8019387722015381,1.0,1.0,-0.7916895151138306,0.3116984665393829,0.4799910485744476,0.1805962026119232,0.0,0.0,0.1045546606183052,25.097713470458984,25.0,-2.3346381187438965,-4085.5,61.96663284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909958630800247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426398217678,0.1004306077957153,-4.2111855691473465e-06,0.0,9.234923345502466e-05,0.0,0.0,3.873458385467529,0.0,0.0,0.0,0.2697801887989044,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605807244777,-1436.920166015625,304.147216796875,0.7177219390869141,0.1009847372770309,0.0913924649357795,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614591576159,-1233.5374755859375,304.1542663574219,0.7399512529373169,0.1110411062836647,0.0784140527248382,293.1540832519531,297.1499938964844,293.1499938964844,0.1508679538965225,-3354.48046875,304.1495056152344,0.935688614845276,0.2247464060783386,0.2133172303438186,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776326917111,-2033.952880859375,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,291.28485107421875,291.1523742675781,1.0,0.1805103421211242,0.802090048789978,0.802090048789978,1.0,1.0,-0.7917150855064392,0.3115676641464233,0.4801474213600158,0.1809843033552169,0.0,0.0,0.1043148338794708,25.076494216918945,25.0,-2.336079359054565,-4082.530029296875,61.94183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908042937517166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093793988227,0.1003135964274406,-4.210930001136148e-06,0.0,9.215481259161606e-05,0.0,0.0,3.8686349391937256,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605807244777,-1436.920166015625,304.147216796875,0.7177219390869141,0.1009847372770309,0.0913924649357795,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614591576159,-1233.5374755859375,304.1542663574219,0.7399512529373169,0.1110411062836647,0.0784140527248382,293.1540832519531,297.1499938964844,293.1499938964844,0.1508679538965225,-3354.48046875,304.1495056152344,0.935688614845276,0.2247464060783386,0.2133172303438186,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776326917111,-2033.952880859375,298.5185852050781,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,291.28485107421875,291.1523742675781,1.0,0.1805103421211242,0.802090048789978,0.802090048789978,1.0,1.0,-0.7917150855064392,0.3115676641464233,0.4801474213600158,0.1809843033552169,0.0,0.0,0.1043148338794708,25.076494216918945,25.0,-2.336079359054565,-4082.530029296875,61.94183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908042937517166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093793988227,0.1003135964274406,-4.210930001136148e-06,0.0,9.215481259161606e-05,0.0,0.0,3.8686349391937256,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377995550632,-1446.600830078125,304.1471862792969,0.7193637490272522,0.101656436920166,0.0919966623187065,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606333240866661,-1222.453125,304.1542358398437,0.7379822731018066,0.1100199222564697,0.0776998177170753,293.1528015136719,297.1499938964844,293.1499938964844,0.1510157585144043,-3357.146484375,304.1494140625,0.9361456632614136,0.2249016016721725,0.2134609222412109,293.283203125,297.1499938964844,293.1499938964844,0.0055400598794221,-2022.441650390625,298.4753723144531,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,291.2833251953125,291.1508178710937,1.0,0.1804816275835037,0.8022364974021912,0.8022364974021912,1.0,1.0,-0.7917495369911194,0.3115026950836181,0.4802468419075012,0.1812216788530349,0.0,0.0,0.104285605251789,25.059234619140625,25.0,-2.2152695655822754,-4080.97509765625,61.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906526520848274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766489982605,0.1002808585762977,-4.2108090383408125e-06,0.0,9.200091153616086e-05,0.0,0.0,3.867240905761719,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377995550632,-1446.600830078125,304.1471862792969,0.7193637490272522,0.101656436920166,0.0919966623187065,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606333240866661,-1222.453125,304.1542358398437,0.7379822731018066,0.1100199222564697,0.0776998177170753,293.1528015136719,297.1499938964844,293.1499938964844,0.1510157585144043,-3357.146484375,304.1494140625,0.9361456632614136,0.2249016016721725,0.2134609222412109,293.283203125,297.1499938964844,293.1499938964844,0.0055400598794221,-2022.441650390625,298.4753723144531,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,291.2833251953125,291.1508178710937,1.0,0.1804816275835037,0.8022364974021912,0.8022364974021912,1.0,1.0,-0.7917495369911194,0.3115026950836181,0.4802468419075012,0.1812216788530349,0.0,0.0,0.104285605251789,25.059234619140625,25.0,-2.2152695655822754,-4080.97509765625,61.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906526520848274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766489982605,0.1002808585762977,-4.2108090383408125e-06,0.0,9.200091153616086e-05,0.0,0.0,3.867240905761719,0.0,0.0,0.0,0.2697543501853943,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068711757659,-1456.16162109375,304.14715576171875,0.7209324836730957,0.1023200675845146,0.0925941467285156,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042458295822,-1211.3602294921875,304.1542053222656,0.7359722852706909,0.1089990809559822,0.0769861191511154,293.15167236328125,297.1499938964844,293.1499938964844,0.1511680334806442,-3359.884521484375,304.1493530273437,0.936557114124298,0.2250636368989944,0.2136116623878479,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028474889695,-2010.978515625,298.4324951171875,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,291.2818908691406,291.1493835449219,1.0,0.1804597228765487,0.8023830056190491,0.8023830056190491,1.0,1.0,-0.7917866706848145,0.3114907145500183,0.4802959263324737,0.1813328713178634,0.0,0.0,0.104441113770008,25.045446395874023,25.0,-1.9720367193222048,-4080.657958984375,61.9106559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905485898256301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003194004297256,0.1003236174583435,-4.210814040561672e-06,0.0,9.18953082873486e-05,0.0,0.0,3.868922710418701,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068711757659,-1456.16162109375,304.14715576171875,0.7209324836730957,0.1023200675845146,0.0925941467285156,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042458295822,-1211.3602294921875,304.1542053222656,0.7359722852706909,0.1089990809559822,0.0769861191511154,293.15167236328125,297.1499938964844,293.1499938964844,0.1511680334806442,-3359.884521484375,304.1493530273437,0.936557114124298,0.2250636368989944,0.2136116623878479,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028474889695,-2010.978515625,298.4324951171875,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,291.2818908691406,291.1493835449219,1.0,0.1804597228765487,0.8023830056190491,0.8023830056190491,1.0,1.0,-0.7917866706848145,0.3114907145500183,0.4802959263324737,0.1813328713178634,0.0,0.0,0.104441113770008,25.045446395874023,25.0,-1.9720367193222048,-4080.657958984375,61.9106559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905485898256301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003194004297256,0.1003236174583435,-4.210814040561672e-06,0.0,9.18953082873486e-05,0.0,0.0,3.868922710418701,0.0,0.0,0.0,0.2697597742080688,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540878996253013,-1460.8892822265625,304.1471862792969,0.7216920256614685,0.1026485562324523,0.092890053987503,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623880624771118,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593881644308567,-1205.8062744140625,304.1542053222656,0.7349533438682556,0.1084886193275451,0.0766293182969093,293.151123046875,297.1499938964844,293.1499938964844,0.1512451618909835,-3361.268310546875,304.1493530273437,0.936748504638672,0.2251468151807785,0.2136892676353454,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843570105731,-2005.2576904296875,298.4111633300781,0.5623880624771118,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,291.2812194824219,291.1487731933594,1.0,0.1804508566856384,0.802456259727478,0.802456259727478,1.0,1.0,-0.7918050289154053,0.3115002512931824,0.4803048074245453,0.1813503205776214,0.0,0.0,0.1045766249299049,25.039669036865234,25.0,-1.814467430114746,-4080.889892578125,61.90562057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156657099723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648117184639,0.1003690212965011,-4.210858151054708e-06,0.0,9.186189708998428e-05,0.0,0.0,3.870744228363037,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543665029108524,-1465.580078125,304.1471862792969,0.7224368453025818,0.1029749140143394,0.0931840315461158,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192953109741,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589710250496864,-1200.2470703125,304.1541748046875,0.7339262366294861,0.1079783663153648,0.0762725993990898,293.150634765625,297.1499938964844,293.1499938964844,0.1513226628303527,-3362.656494140625,304.1493225097656,0.9369319081306458,0.2252313643693924,0.2137681692838668,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659349843859,-1999.541259765625,298.389892578125,0.5624192953109741,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,291.28057861328125,291.1482238769531,1.0,0.18044313788414,0.8025277256965637,0.8025277256965637,1.0,1.0,-0.7918230295181274,0.3115177452564239,0.4803053140640259,0.1813474297523498,0.0,0.0,0.1047429740428924,25.03452682495117,25.0,-1.635794997215271,-4081.335693359375,61.90138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904953926801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233658313751,0.1004275754094123,-4.21092545366264e-06,0.0,9.184132068185136e-05,0.0,0.0,3.8731026649475098,0.0,0.0,0.0,0.2697747945785522,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549164190888404,-1474.8505859375,304.147216796875,0.7238872647285461,0.1036212444305419,0.0937663465738296,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343136727809,-1189.1226806640625,304.1541748046875,0.7318519949913025,0.1069595143198967,0.0755600780248642,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783799648285,-3365.439453125,304.1492919921875,0.9372804760932922,0.2254042327404022,0.2139297723770141,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292702116072,-1988.1116943359373,298.3476257324219,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,291.27935791015625,291.1473388671875,1.0,0.1804306656122207,0.8026705980300903,0.8026705980300903,1.0,1.0,-0.7918586134910583,0.31157186627388,0.4802867770195007,0.1812942028045654,0.0,0.0,0.1051472723484039,25.02584457397461,25.0,-1.241174578666687,-4082.751953125,61.89500045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923602938652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005718857049942,0.1005760952830314,-4.211119176034117e-06,0.0,9.183824295178056e-05,0.0,0.0,3.879106283187866,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549164190888404,-1474.8505859375,304.147216796875,0.7238872647285461,0.1036212444305419,0.0937663465738296,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663829803467,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343136727809,-1189.1226806640625,304.1541748046875,0.7318519949913025,0.1069595143198967,0.0755600780248642,293.1496887207031,297.1499938964844,293.1499938964844,0.1514783799648285,-3365.439453125,304.1492919921875,0.9372804760932922,0.2254042327404022,0.2139297723770141,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292702116072,-1988.1116943359373,298.3476257324219,0.5624663829803467,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,291.27935791015625,291.1473388671875,1.0,0.1804306656122207,0.8026705980300903,0.8026705980300903,1.0,1.0,-0.7918586134910583,0.31157186627388,0.4802867770195007,0.1812942028045654,0.0,0.0,0.1051472723484039,25.02584457397461,25.0,-1.241174578666687,-4082.751953125,61.89500045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923602938652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005718857049942,0.1005760952830314,-4.211119176034117e-06,0.0,9.183824295178056e-05,0.0,0.0,3.879106283187866,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567277431488,-1483.9747314453125,304.1472473144531,0.725291907787323,0.1042592898011207,0.0943412482738494,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970137000083,-1178.0262451171875,304.1541748046875,0.729759931564331,0.1059470921754837,0.0748510658740997,293.1488647460937,297.1499938964844,293.1499938964844,0.1516347825527191,-3368.2275390625,304.1492614746094,0.9376104474067688,0.2255820035934448,0.2140961587429046,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928443230688,-1976.6885986328125,298.3056030273437,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,291.2782287597656,291.146728515625,1.0,0.1804215461015701,0.8028135299682617,0.8028135299682617,1.0,1.0,-0.7918959856033325,0.3116486370563507,0.4802473485469818,0.1811878979206085,0.0,0.0,0.1056171953678131,25.018842697143555,25.0,-0.851928174495697,-4084.714599609375,61.89115524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905368030071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007502079010009,0.1007544249296188,-4.211371560813859e-06,0.0,9.188334661303088e-05,0.0,0.0,3.8863346576690674,0.0,0.0,0.0,0.2698239684104919,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567277431488,-1483.9747314453125,304.1472473144531,0.725291907787323,0.1042592898011207,0.0943412482738494,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572970137000083,-1178.0262451171875,304.1541748046875,0.729759931564331,0.1059470921754837,0.0748510658740997,293.1488647460937,297.1499938964844,293.1499938964844,0.1516347825527191,-3368.2275390625,304.1492614746094,0.9376104474067688,0.2255820035934448,0.2140961587429046,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928443230688,-1976.6885986328125,298.3056030273437,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,291.2782287597656,291.146728515625,1.0,0.1804215461015701,0.8028135299682617,0.8028135299682617,1.0,1.0,-0.7918959856033325,0.3116486370563507,0.4802473485469818,0.1811878979206085,0.0,0.0,0.1056171953678131,25.018842697143555,25.0,-0.851928174495697,-4084.714599609375,61.89115524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905368030071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007502079010009,0.1007544249296188,-4.211371560813859e-06,0.0,9.188334661303088e-05,0.0,0.0,3.8863346576690674,0.0,0.0,0.0,0.2698239684104919,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559872426092624,-1492.9490966796875,304.14727783203125,0.7266567349433899,0.1048884913325309,0.0949083417654037,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.562516450881958,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564663372933864,-1167.0535888671875,304.1541748046875,0.7276697158813477,0.1049505397677421,0.0741514712572097,293.1481018066406,297.1499938964844,293.1499938964844,0.1517922282218933,-3371.0283203125,304.1492614746094,0.9379296898841858,0.2257646769285202,0.214267298579216,293.2771301269531,297.1499938964844,293.1499938964844,0.0053566633723676,-1965.2774658203125,298.2638854980469,0.562516450881958,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,291.2771911621094,291.1463928222656,1.0,0.1804154217243194,0.802953839302063,0.802953839302063,1.0,1.0,-0.7919414639472961,0.311747133731842,0.4801943600177765,0.1810383200645446,0.0,0.0,0.1061245799064636,25.01295661926269,25.0,-0.524092972278595,-4087.10546875,61.89003372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.09062509983778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009465157985687,0.1009507253766059,-4.211663053865777e-06,0.0,9.197295730700716e-05,0.0,0.0,3.894305229187012,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559872426092624,-1492.9490966796875,304.14727783203125,0.7266567349433899,0.1048884913325309,0.0949083417654037,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.562516450881958,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564663372933864,-1167.0535888671875,304.1541748046875,0.7276697158813477,0.1049505397677421,0.0741514712572097,293.1481018066406,297.1499938964844,293.1499938964844,0.1517922282218933,-3371.0283203125,304.1492614746094,0.9379296898841858,0.2257646769285202,0.214267298579216,293.2771301269531,297.1499938964844,293.1499938964844,0.0053566633723676,-1965.2774658203125,298.2638854980469,0.562516450881958,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,291.2771911621094,291.1463928222656,1.0,0.1804154217243194,0.802953839302063,0.802953839302063,1.0,1.0,-0.7919414639472961,0.311747133731842,0.4801943600177765,0.1810383200645446,0.0,0.0,0.1061245799064636,25.01295661926269,25.0,-0.524092972278595,-4087.10546875,61.89003372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.09062509983778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009465157985687,0.1009507253766059,-4.211663053865777e-06,0.0,9.197295730700716e-05,0.0,0.0,3.894305229187012,0.0,0.0,0.0,0.2698539793491363,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565084405243396,-1501.781982421875,304.1473083496094,0.727988600730896,0.1055088564753532,0.0954676419496536,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556502304971218,-1156.3092041015625,304.1541442871094,0.7256023287773132,0.1039793416857719,0.0734675154089927,293.1474304199219,297.1499938964844,293.1499938964844,0.1519509553909301,-3373.847412109375,304.14923095703125,0.9382449388504028,0.2259512990713119,0.2144424021244049,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206998854875,-1953.8768310546875,298.2223815917969,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,291.2762451171875,291.14617919921875,1.0,0.1804118007421493,0.8030941486358643,0.8030941486358643,1.0,1.0,-0.7920014262199402,0.3118665814399719,0.4801348447799682,0.180855855345726,0.0,0.0,0.1066467761993408,25.00758171081543,25.0,-0.2767351865768432,-4089.82470703125,61.89176177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907467156648635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011508554220199,0.1011550724506378,-4.211974101053784e-06,0.0,9.209637937601656e-05,0.0,0.0,3.90261173248291,0.0,0.0,0.0,0.269885390996933,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565084405243396,-1501.781982421875,304.1473083496094,0.727988600730896,0.1055088564753532,0.0954676419496536,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556502304971218,-1156.3092041015625,304.1541442871094,0.7256023287773132,0.1039793416857719,0.0734675154089927,293.1474304199219,297.1499938964844,293.1499938964844,0.1519509553909301,-3373.847412109375,304.14923095703125,0.9382449388504028,0.2259512990713119,0.2144424021244049,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206998854875,-1953.8768310546875,298.2223815917969,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,291.2762451171875,291.14617919921875,1.0,0.1804118007421493,0.8030941486358643,0.8030941486358643,1.0,1.0,-0.7920014262199402,0.3118665814399719,0.4801348447799682,0.180855855345726,0.0,0.0,0.1066467761993408,25.00758171081543,25.0,-0.2767351865768432,-4089.82470703125,61.89176177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399841308594,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907467156648635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011508554220199,0.1011550724506378,-4.211974101053784e-06,0.0,9.209637937601656e-05,0.0,0.0,3.90261173248291,0.0,0.0,0.0,0.269885390996933,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567655600607395,-1506.145751953125,304.1473388671875,0.7286445498466492,0.1058158278465271,0.095744289457798,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552529320120811,-1151.091796875,304.15411376953125,0.7245917320251465,0.1035111919045448,0.0731357485055923,293.1471252441406,297.1499938964844,293.1499938964844,0.1520309448242187,-3375.2666015625,304.14923095703125,0.938404381275177,0.2260461151599884,0.2145313620567321,293.27569580078125,297.1499938964844,293.1499938964844,0.005302807316184,-1948.18408203125,298.20172119140625,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,291.2757873535156,291.1461486816406,1.0,0.1804110258817672,0.8031643629074097,0.8031643629074097,1.0,1.0,-0.7920417785644531,0.311935156583786,0.4801065921783447,0.1807561665773391,0.0,0.0,0.1069097742438316,25.004846572875977,25.0,-0.1854533851146698,-4091.30615234375,61.89410781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0908181071281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012543886899948,0.101258598268032,-4.212133717373945e-06,0.0,9.21688333619386e-05,0.0,0.0,3.906822443008423,0.0,0.0,0.0,0.2699013650417328,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208020508289,-1510.4818115234375,304.1473388671875,0.7292969822883606,0.1061212420463562,0.096019335091114,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.054867222905159,-1146.035400390625,304.154052734375,0.7236093282699585,0.1030609831213951,0.0728144273161888,293.1468200683594,297.1499938964844,293.1499938964844,0.152111530303955,-3376.6962890625,304.14923095703125,0.9385682344436646,0.2261421829462051,0.2146213352680206,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849734202027,-1942.497314453125,298.1810607910156,0.562543511390686,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,291.2753295898437,291.1461181640625,1.0,0.1804109960794448,0.80323326587677,0.80323326587677,1.0,1.0,-0.792093813419342,0.3120110630989074,0.4800827503204345,0.1806532442569732,0.0,0.0,0.107172742486,25.001832962036133,25.0,-0.1158626228570938,-4092.867919921875,61.89783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908946469426155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013581603765487,0.1013623774051666,-4.212294697936159e-06,0.0,9.224651148542762e-05,0.0,0.0,3.911044836044312,0.0,0.0,0.0,0.269917368888855,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267001986503,-1519.0894775390625,304.1473999023437,0.7306011319160461,0.1067281067371368,0.0965654850006103,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541517734527587,-1136.68115234375,304.1539001464844,0.7217912673950195,0.1022376045584678,0.0722204968333244,293.146240234375,297.1499938964844,293.1499938964844,0.1522760242223739,-3379.61376953125,304.1492004394531,0.938922882080078,0.2263389974832534,0.2148053795099258,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494904957711,-1931.14794921875,298.13995361328125,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,291.2745056152344,291.14605712890625,1.0,0.1804139912128448,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.7922560572624207,0.3121933937072754,0.4800626337528229,0.1804468184709549,0.0,0.0,0.1077006608247757,24.99409866333008,25.0,-0.063543364405632,-4096.2890625,61.91166305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910596847534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015664711594581,0.1015706807374954,-4.212618023302639e-06,0.0,9.241400402970612e-05,0.0,0.0,3.919522523880005,0.0,0.0,0.0,0.2699495851993561,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267001986503,-1519.0894775390625,304.1473999023437,0.7306011319160461,0.1067281067371368,0.0965654850006103,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541517734527587,-1136.68115234375,304.1539001464844,0.7217912673950195,0.1022376045584678,0.0722204968333244,293.146240234375,297.1499938964844,293.1499938964844,0.1522760242223739,-3379.61376953125,304.1492004394531,0.938922882080078,0.2263389974832534,0.2148053795099258,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494904957711,-1931.14794921875,298.13995361328125,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,291.2745056152344,291.14605712890625,1.0,0.1804139912128448,0.8033711910247803,0.8033711910247803,1.0,1.0,-0.7922560572624207,0.3121933937072754,0.4800626337528229,0.1804468184709549,0.0,0.0,0.1077006608247757,24.99409866333008,25.0,-0.063543364405632,-4096.2890625,61.91166305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910596847534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015664711594581,0.1015706807374954,-4.212618023302639e-06,0.0,9.241400402970612e-05,0.0,0.0,3.919522523880005,0.0,0.0,0.0,0.2699495851993561,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.058027122169733,-1527.622314453125,304.1474304199219,0.7319091558456421,0.1073292642831802,0.0971066504716873,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626208186149597,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.053525973111391,-1128.5272216796875,304.1536560058594,0.7202120423316956,0.1015262976288795,0.071703128516674,293.1457214355469,297.1499938964844,293.1499938964844,0.1524458676576614,-3382.627197265625,304.1492004394531,0.9393186569213868,0.226541668176651,0.2149949967861175,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142888307571,-1919.8472900390625,298.0989685058594,0.5626208186149597,0.050000000745058,0.228422999382019,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,291.2737121582031,291.1459655761719,1.0,0.1804220676422119,0.8035090565681458,0.8035090565681458,1.0,1.0,-0.792509913444519,0.3124199211597442,0.4800900220870971,0.1802491545677185,0.0,0.0,0.1082405149936676,24.983821868896484,25.0,-0.1075602397322654,-4100.18017578125,61.935768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,303.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.09123445302248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017787083983421,0.1017829179763794,-4.212945441395277e-06,0.0,9.259137004846708e-05,0.0,0.0,3.9281601905822754,0.0,0.0,0.0,0.2699823379516601,4.0,0.0,1.0
