time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.058027122169733,-1527.622314453125,304.1474304199219,0.7319091558456421,0.1073292642831802,0.0971066504716873,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626208186149597,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.053525973111391,-1128.5272216796875,304.1536560058594,0.7202120423316956,0.1015262976288795,0.071703128516674,293.1457214355469,297.1499938964844,293.1499938964844,0.1524458676576614,-3382.627197265625,304.1492004394531,0.9393186569213868,0.226541668176651,0.2149949967861175,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142888307571,-1919.8472900390625,298.0989685058594,0.5626208186149597,0.050000000745058,0.228422999382019,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,291.2737121582031,291.1459655761719,1.0,0.1804220676422119,0.8035090565681458,0.8035090565681458,1.0,1.0,-0.792509913444519,0.3124199211597442,0.4800900220870971,0.1802491545677185,0.0,0.0,0.1082405149936676,24.983821868896484,25.0,-0.1075602397322654,-4100.18017578125,61.935768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181335449219,303.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.09123445302248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017787083983421,0.1017829179763794,-4.212945441395277e-06,0.0,9.259137004846708e-05,0.0,0.0,3.9281601905822754,0.0,0.0,0.0,0.2699823379516601,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209056735038,-1536.061279296875,304.1474609375,0.7332227826118469,0.1079214960336685,0.097640536725521,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529997795820236,-1121.6954345703125,304.1533203125,0.7189062237739563,0.1009471341967582,0.0712693035602569,293.1452331542969,297.1499938964844,293.1499938964844,0.1526211053133011,-3385.73876953125,304.149169921875,0.9397614598274232,0.2267474085092544,0.2151880860328674,293.2728881835937,297.1499938964844,293.1499938964844,0.005179367493838,-1908.6058349609373,298.0580749511719,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,291.27294921875,291.14569091796875,1.0,0.1804360598325729,0.8036441206932068,0.8036441206932068,1.0,1.0,-0.792858362197876,0.3126654028892517,0.4801929593086242,0.1801248788833618,0.0,0.0,0.108817733824253,24.97128295898437,25.0,-0.4753369987010956,-4104.88916015625,61.97095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.091413140296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020018905401229,0.1020061001181602,-4.213283318676986e-06,0.0,9.277271601604298e-05,0.0,0.0,3.937239408493042,0.0,0.0,0.0,0.2700167596340179,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209056735038,-1536.061279296875,304.1474609375,0.7332227826118469,0.1079214960336685,0.097640536725521,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529997795820236,-1121.6954345703125,304.1533203125,0.7189062237739563,0.1009471341967582,0.0712693035602569,293.1452331542969,297.1499938964844,293.1499938964844,0.1526211053133011,-3385.73876953125,304.149169921875,0.9397614598274232,0.2267474085092544,0.2151880860328674,293.2728881835937,297.1499938964844,293.1499938964844,0.005179367493838,-1908.6058349609373,298.0580749511719,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,291.27294921875,291.14569091796875,1.0,0.1804360598325729,0.8036441206932068,0.8036441206932068,1.0,1.0,-0.792858362197876,0.3126654028892517,0.4801929593086242,0.1801248788833618,0.0,0.0,0.108817733824253,24.97128295898437,25.0,-0.4753369987010956,-4104.88916015625,61.97095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.091413140296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020018905401229,0.1020061001181602,-4.213283318676986e-06,0.0,9.277271601604298e-05,0.0,0.0,3.937239408493042,0.0,0.0,0.0,0.2700167596340179,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059010237455368,-1544.4517822265625,304.1474914550781,0.7345684170722961,0.1085045784711837,0.0981653779745101,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628259181976318,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.052654642611742,-1117.2491455078125,304.1527709960937,0.7181206345558167,0.1006084829568862,0.0709838196635246,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087109327316,-3389.085693359375,304.1491394042969,0.9402953386306764,0.2269560396671295,0.2153832167387008,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448848098516,-1897.51953125,298.0170593261719,0.5628259181976318,0.050000000745058,0.2284167259931564,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,291.272216796875,291.1445617675781,1.0,0.1804585307836532,0.8037791848182678,0.8037791848182678,1.0,1.0,-0.7933740019798279,0.3129366636276245,0.480437308549881,0.1801506727933883,0.0,0.0,0.1095688939094543,24.953649520874023,25.0,-1.5877432823181152,-4111.42724609375,62.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915939435362815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022765412926673,0.1022807583212852,-4.213663032714976e-06,0.0,9.295620839111508e-05,0.0,0.0,3.94838285446167,0.0,0.0,0.0,0.2700585424900055,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059010237455368,-1544.4517822265625,304.1474914550781,0.7345684170722961,0.1085045784711837,0.0981653779745101,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628259181976318,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.052654642611742,-1117.2491455078125,304.1527709960937,0.7181206345558167,0.1006084829568862,0.0709838196635246,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087109327316,-3389.085693359375,304.1491394042969,0.9402953386306764,0.2269560396671295,0.2153832167387008,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448848098516,-1897.51953125,298.0170593261719,0.5628259181976318,0.050000000745058,0.2284167259931564,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,291.272216796875,291.1445617675781,1.0,0.1804585307836532,0.8037791848182678,0.8037791848182678,1.0,1.0,-0.7933740019798279,0.3129366636276245,0.480437308549881,0.1801506727933883,0.0,0.0,0.1095688939094543,24.953649520874023,25.0,-1.5877432823181152,-4111.42724609375,62.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915939435362815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022765412926673,0.1022807583212852,-4.213663032714976e-06,0.0,9.295620839111508e-05,0.0,0.0,3.94838285446167,0.0,0.0,0.0,0.2700585424900055,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592546984553337,-1548.6552734375,304.1474914550781,0.7352619171142578,0.1087940484285354,0.0984253585338592,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629178285598755,0.050000000745058,0.0481523275375366,293.1839904785156,297.1499938964844,293.1499938964844,0.0525729618966579,-1116.2181396484375,304.1524353027344,0.7179924249649048,0.1005496233701706,0.0709151923656463,293.14459228515625,297.1499938964844,293.1499938964844,0.152909055352211,-3390.883056640625,304.14910888671875,0.940607249736786,0.2270625084638595,0.2154823094606399,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278374157845,-1892.05078125,297.9964294433594,0.5629178285598755,0.050000000745058,0.2284139096736908,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,291.2718505859375,291.1435852050781,1.0,0.1804740726947784,0.8038467168807983,0.8038467168807983,1.0,1.0,-0.7937184572219849,0.3130934536457062,0.4806249737739563,0.1802223920822143,0.0,0.0,0.1100627556443214,24.94215583801269,25.0,-2.250568628311157,-4115.771484375,62.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,303.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0916862115263938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102455161511898,0.1024593785405159,-4.213896772853332e-06,0.0,9.30498499656096e-05,0.0,0.0,3.955619335174561,0.0,0.0,0.0,0.2700854539871216,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594994686543941,-1552.8714599609375,304.14752197265625,0.7359715700149536,0.1090829148888588,0.0986844003200531,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.56302809715271,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525573045015335,-1116.0506591796875,304.1520080566406,0.7180570960044861,0.1005685850977897,0.0709004625678062,293.1443786621094,297.1499938964844,293.1499938964844,0.1530139744281768,-3392.765625,304.1490783691406,0.9409510493278505,0.2271712571382522,0.2155830860137939,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109287887811,-1886.6324462890625,297.9757995605469,0.56302809715271,0.050000000745058,0.228410542011261,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,291.271484375,291.1424255371094,1.0,0.1804931610822677,0.8039122819900513,0.8039122819900513,1.0,1.0,-0.7941277027130127,0.3132679760456085,0.4808597266674042,0.1803329288959503,0.0,0.0,0.1106561496853828,24.9288330078125,25.0,-2.8785617351531982,-4120.9912109375,62.10357284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,303.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.0917813926935195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102671280503273,0.1026754900813102,-4.214177351968829e-06,0.0,9.314644557889552e-05,0.0,0.0,3.9643750190734863,0.0,0.0,0.0,0.2701179683208465,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599905028939247,-1561.3497314453125,304.14752197265625,0.7374403476715088,0.1096602380275726,0.099201388657093,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632998943328857,0.050000000745058,0.0481498651206493,293.1764221191406,297.1499938964844,293.1499938964844,0.0527206361293792,-1118.258056640625,304.15106201171875,0.7187520861625671,0.1008353158831596,0.0710303485393524,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368957996368,-3396.772705078125,304.1490173339844,0.9417306780815125,0.2273969054222107,0.2157915085554123,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775152631103,-1875.9324951171875,297.9344787597656,0.5632998943328857,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,291.2707214355469,291.1395568847656,1.0,0.1805432587862014,0.8040433526039124,0.8040433526039124,1.0,1.0,-0.7951420545578003,0.313673734664917,0.4814683198928833,0.1806652396917343,0.0,0.0,0.1121672987937927,24.897294998168945,25.0,-3.904064655303955,-4134.21630859375,62.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,303.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919874384999275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032300740480423,0.1032342910766601,-4.214914042677265e-06,0.0,9.335555660072714e-05,0.0,0.0,3.9870338439941406,0.0,0.0,0.0,0.2702021896839142,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599905028939247,-1561.3497314453125,304.14752197265625,0.7374403476715088,0.1096602380275726,0.099201388657093,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632998943328857,0.050000000745058,0.0481498651206493,293.1764221191406,297.1499938964844,293.1499938964844,0.0527206361293792,-1118.258056640625,304.15106201171875,0.7187520861625671,0.1008353158831596,0.0710303485393524,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368957996368,-3396.772705078125,304.1490173339844,0.9417306780815125,0.2273969054222107,0.2157915085554123,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775152631103,-1875.9324951171875,297.9344787597656,0.5632998943328857,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,291.2707214355469,291.1395568847656,1.0,0.1805432587862014,0.8040433526039124,0.8040433526039124,1.0,1.0,-0.7951420545578003,0.313673734664917,0.4814683198928833,0.1806652396917343,0.0,0.0,0.1121672987937927,24.897294998168945,25.0,-3.904064655303955,-4134.21630859375,62.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,303.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919874384999275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032300740480423,0.1032342910766601,-4.214914042677265e-06,0.0,9.335555660072714e-05,0.0,0.0,3.9870338439941406,0.0,0.0,0.0,0.2702021896839142,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604835897684097,-1569.88720703125,304.14752197265625,0.7389735579490662,0.1102385818958282,0.0997185036540031,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.563633918762207,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531414449214935,-1123.830078125,304.1500244140625,0.7201827764511108,0.1014041379094123,0.0713720172643661,293.1435546875,297.1499938964844,293.1499938964844,0.1534760892391204,-3401.07568359375,304.1489562988281,0.9426262378692628,0.2276356071233749,0.2160112261772155,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446004606783,-1865.38671875,297.893310546875,0.563633918762207,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,291.2699279785156,291.13629150390625,1.0,0.1806114614009857,0.8041744232177734,0.8041744232177734,1.0,1.0,-0.7964216470718384,0.3141617476940155,0.4822598993778229,0.1811351627111435,0.0,0.0,0.1141416206955909,24.860132217407227,25.0,-4.5428242683410645,-4151.34033203125,62.35470199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922282040119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039756685495376,0.1039798855781555,-4.215924946038285e-06,0.0,9.359990508528426e-05,0.0,0.0,4.01731538772583,0.0,0.0,0.0,0.2703151702880859,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604835897684097,-1569.88720703125,304.14752197265625,0.7389735579490662,0.1102385818958282,0.0997185036540031,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.563633918762207,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531414449214935,-1123.830078125,304.1500244140625,0.7201827764511108,0.1014041379094123,0.0713720172643661,293.1435546875,297.1499938964844,293.1499938964844,0.1534760892391204,-3401.07568359375,304.1489562988281,0.9426262378692628,0.2276356071233749,0.2160112261772155,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446004606783,-1865.38671875,297.893310546875,0.563633918762207,0.050000000745058,0.2283920645713806,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,291.2699279785156,291.13629150390625,1.0,0.1806114614009857,0.8041744232177734,0.8041744232177734,1.0,1.0,-0.7964216470718384,0.3141617476940155,0.4822598993778229,0.1811351627111435,0.0,0.0,0.1141416206955909,24.860132217407227,25.0,-4.5428242683410645,-4151.34033203125,62.35470199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922282040119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039756685495376,0.1039798855781555,-4.215924946038285e-06,0.0,9.359990508528426e-05,0.0,0.0,4.01731538772583,0.0,0.0,0.0,0.2703151702880859,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.060978278517723,-1578.4727783203125,304.14752197265625,0.7405667304992676,0.1108192130923271,0.1002370864152908,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640212297439575,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538107678294181,-1132.660400390625,304.1488952636719,0.7223024368286133,0.1022647693753242,0.0719198063015937,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297517061233,-3405.63671875,304.1488647460937,0.9436259865760804,0.2278892993927002,0.2162443548440933,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121182575821,-1854.9554443359373,297.8524169921875,0.5640212297439575,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,291.2690734863281,291.13287353515625,1.0,0.1806999444961547,0.8042994737625122,0.8042994737625122,1.0,1.0,-0.7979641556739807,0.3147369623184204,0.4832271635532379,0.1817267388105392,0.0,0.0,0.1165870279073715,24.81859016418457,25.0,-4.7859954833984375,-4172.4150390625,62.53037643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.092522032558918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049192249774932,0.1049234420061111,-4.217241439619102e-06,0.0,9.389810293214396e-05,0.0,0.0,4.055709362030029,0.0,0.0,0.0,0.2704589664936065,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.060978278517723,-1578.4727783203125,304.14752197265625,0.7405667304992676,0.1108192130923271,0.1002370864152908,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640212297439575,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538107678294181,-1132.660400390625,304.1488952636719,0.7223024368286133,0.1022647693753242,0.0719198063015937,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297517061233,-3405.63671875,304.1488647460937,0.9436259865760804,0.2278892993927002,0.2162443548440933,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121182575821,-1854.9554443359373,297.8524169921875,0.5640212297439575,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,291.2690734863281,291.13287353515625,1.0,0.1806999444961547,0.8042994737625122,0.8042994737625122,1.0,1.0,-0.7979641556739807,0.3147369623184204,0.4832271635532379,0.1817267388105392,0.0,0.0,0.1165870279073715,24.81859016418457,25.0,-4.7859954833984375,-4172.4150390625,62.53037643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.092522032558918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049192249774932,0.1049234420061111,-4.217241439619102e-06,0.0,9.389810293214396e-05,0.0,0.0,4.055709362030029,0.0,0.0,0.0,0.2704589664936065,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.061473973095417,-1587.093017578125,304.14752197265625,0.7422133088111877,0.1114029288291931,0.1007580310106277,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644519925117493,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547153986990451,-1144.5968017578125,304.14776611328125,0.7250527739524841,0.1034031212329864,0.0726649463176727,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962738752365,-3410.422607421875,304.1488037109375,0.9447161555290222,0.2281595021486282,0.2164924889802932,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800830893218,-1844.629638671875,297.8119506835937,0.5644519925117493,0.050000000745058,0.2283672541379928,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,291.2681884765625,291.1294860839844,1.0,0.1808104813098907,0.804424524307251,0.804424524307251,1.0,1.0,-0.799762487411499,0.3154035210609436,0.4843589663505554,0.1824224591255188,0.0,0.0,0.1194883435964584,24.77396583557129,25.0,-4.7042436599731445,-4197.359375,62.740909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0928878933191299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060624122619628,0.1060666367411613,-4.218878075334942e-06,0.0,9.426940232515336e-05,0.0,0.0,4.102322578430176,0.0,0.0,0.0,0.2706340849399566,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.061473973095417,-1587.093017578125,304.14752197265625,0.7422133088111877,0.1114029288291931,0.1007580310106277,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644519925117493,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547153986990451,-1144.5968017578125,304.14776611328125,0.7250527739524841,0.1034031212329864,0.0726649463176727,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962738752365,-3410.422607421875,304.1488037109375,0.9447161555290222,0.2281595021486282,0.2164924889802932,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800830893218,-1844.629638671875,297.8119506835937,0.5644519925117493,0.050000000745058,0.2283672541379928,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,291.2681884765625,291.1294860839844,1.0,0.1808104813098907,0.804424524307251,0.804424524307251,1.0,1.0,-0.799762487411499,0.3154035210609436,0.4843589663505554,0.1824224591255188,0.0,0.0,0.1194883435964584,24.77396583557129,25.0,-4.7042436599731445,-4197.359375,62.740909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0928878933191299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060624122619628,0.1060666367411613,-4.218878075334942e-06,0.0,9.426940232515336e-05,0.0,0.0,4.102322578430176,0.0,0.0,0.0,0.2706340849399566,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617220290005207,-1591.41259765625,304.14752197265625,0.7430539131164551,0.1116960346698761,0.1010195389389991,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5646803975105286,0.050000000745058,0.0481410399079322,293.1524353027344,297.1499938964844,293.1499938964844,0.0552491955459117,-1151.650146484375,304.147216796875,0.7266411185264587,0.1040694490075111,0.0731066539883613,293.14239501953125,297.1499938964844,293.1499938964844,0.1541339457035064,-3412.891357421875,304.1487731933594,0.9452900290489196,0.2283009588718414,0.216622456908226,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642147496342,-1839.4974365234373,297.7919006347656,0.5646803975105286,0.050000000745058,0.2283603698015213,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,291.2677001953125,291.1278991699219,1.0,0.1808742433786392,0.8044870495796204,0.8044870495796204,1.0,1.0,-0.8007524013519287,0.315771073102951,0.4849813580513,0.1828029006719589,0.0,0.0,0.1210972145199775,24.750900268554688,25.0,-4.58089542388916,-4211.2080078125,62.85910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931028127670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067058816552162,0.106710098683834,-4.219814854877768e-06,0.0,9.448752098251134e-05,0.0,0.0,4.128602027893066,0.0,0.0,0.0,0.2707330286502838,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619701258838176,-1595.7364501953125,304.14752197265625,0.7439045906066895,0.1119899824261665,0.1012817472219467,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649157166481018,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558331236243248,-1159.377685546875,304.1466369628906,0.728359043598175,0.1047960370779037,0.073591373860836,293.14215087890625,297.1499938964844,293.1499938964844,0.1542743146419525,-3415.40625,304.14874267578125,0.9458801746368408,0.2284466922283172,0.2167563587427139,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484423361718,-1834.3837890625,297.77197265625,0.5649157166481018,0.050000000745058,0.228353276848793,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,291.2672424316406,291.1263427734375,1.0,0.1809436827898025,0.8045442700386047,0.8045442700386047,1.0,1.0,-0.8017992377281189,0.3161607682704925,0.4856384992599487,0.1832011044025421,0.0,0.0,0.1228031069040298,24.72752952575684,25.0,-4.416892051696777,-4225.92724609375,62.985687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933410227298736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073949486017227,0.1073991656303405,-4.220828031975543e-06,0.0,9.47292719502002e-05,0.0,0.0,4.156775951385498,0.0,0.0,0.0,0.2708392441272735,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662414193153,-1604.3935546875,304.14752197265625,0.745631754398346,0.1125803217291832,0.1018083170056343,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654026865959167,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571419149637222,-1176.7486572265625,304.1455993652344,0.732159435749054,0.1064202338457107,0.0746832489967346,293.1416320800781,297.1499938964844,293.1499938964844,0.1545629501342773,-3420.56982421875,304.148681640625,0.9471022486686708,0.228751078248024,0.2170362472534179,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171769060194,-1824.2073974609373,297.7325744628906,0.5654026865959167,0.050000000745058,0.2283386588096618,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,291.2662658691406,291.1234741210937,1.0,0.1810997873544693,0.8046587705612183,0.8046587705612183,1.0,1.0,-0.8040563464164734,0.3170079886913299,0.4870483875274658,0.1840414553880691,0.0,0.0,0.1264845132827758,24.680389404296875,25.0,-4.005927562713623,-4257.888671875,63.26380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938932746648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089045330882072,0.1089087575674057,-4.2230776671203785e-06,0.0,9.528973896522076e-05,0.0,0.0,4.218610286712647,0.0,0.0,0.0,0.2710727453231811,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662414193153,-1604.3935546875,304.14752197265625,0.745631754398346,0.1125803217291832,0.1018083170056343,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654026865959167,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571419149637222,-1176.7486572265625,304.1455993652344,0.732159435749054,0.1064202338457107,0.0746832489967346,293.1416320800781,297.1499938964844,293.1499938964844,0.1545629501342773,-3420.56982421875,304.148681640625,0.9471022486686708,0.228751078248024,0.2170362472534179,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171769060194,-1824.2073974609373,297.7325744628906,0.5654026865959167,0.050000000745058,0.2283386588096618,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,291.2662658691406,291.1234741210937,1.0,0.1810997873544693,0.8046587705612183,0.8046587705612183,1.0,1.0,-0.8040563464164734,0.3170079886913299,0.4870483875274658,0.1840414553880691,0.0,0.0,0.1264845132827758,24.680389404296875,25.0,-4.005927562713623,-4257.888671875,63.26380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938932746648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089045330882072,0.1089087575674057,-4.2230776671203785e-06,0.0,9.528973896522076e-05,0.0,0.0,4.218610286712647,0.0,0.0,0.0,0.2710727453231811,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618540406227,-1613.0552978515625,304.14752197265625,0.7473857402801514,0.1131736487150192,0.1023375689983367,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037828445435,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.058620635420084,-1196.469482421875,304.14459228515625,0.7364050149917603,0.1082534566521644,0.0759254470467567,293.1410827636719,297.1499938964844,293.1499938964844,0.1548615992069244,-3425.902099609375,304.14862060546875,0.9483670592308044,0.2290725260972976,0.2173322439193725,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862788826227,-1814.0966796875,297.6937561035156,0.5659037828445435,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,291.2652587890625,291.1209411621094,1.0,0.1812787503004074,0.8047732710838318,0.8047732710838318,1.0,1.0,-0.8065159320831299,0.3179460167884826,0.4885698854923248,0.1849204003810882,0.0,0.0,0.1304871737957,24.63349151611328,25.0,-3.5302085876464844,-4293.0537109375,63.57416915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945527479052543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110578753054142,0.1105829775333404,-4.22561242885422e-06,0.0,9.59590179263614e-05,0.0,0.0,4.287360668182373,0.0,0.0,0.0,0.2713328599929809,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618540406227,-1613.0552978515625,304.14752197265625,0.7473857402801514,0.1131736487150192,0.1023375689983367,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659037828445435,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.058620635420084,-1196.469482421875,304.14459228515625,0.7364050149917603,0.1082534566521644,0.0759254470467567,293.1410827636719,297.1499938964844,293.1499938964844,0.1548615992069244,-3425.902099609375,304.14862060546875,0.9483670592308044,0.2290725260972976,0.2173322439193725,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862788826227,-1814.0966796875,297.6937561035156,0.5659037828445435,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,291.2652587890625,291.1209411621094,1.0,0.1812787503004074,0.8047732710838318,0.8047732710838318,1.0,1.0,-0.8065159320831299,0.3179460167884826,0.4885698854923248,0.1849204003810882,0.0,0.0,0.1304871737957,24.63349151611328,25.0,-3.5302085876464844,-4293.0537109375,63.57416915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945527479052543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110578753054142,0.1105829775333404,-4.22561242885422e-06,0.0,9.59590179263614e-05,0.0,0.0,4.287360668182373,0.0,0.0,0.0,0.2713328599929809,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634564384818077,-1621.7120361328125,304.14752197265625,0.7491551637649536,0.1137692555785179,0.1028690561652183,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664086937904358,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602457411587238,-1218.26708984375,304.1437072753906,0.7410459518432617,0.1102708950638771,0.0773006975650787,293.1405334472656,297.1499938964844,293.1499938964844,0.1551696956157684,-3431.392578125,304.1485595703125,0.9496572613716124,0.2294105291366577,0.2176439762115478,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557282425463,-1804.04541015625,297.6554870605469,0.5664086937904358,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,291.26422119140625,291.1187744140625,1.0,0.1814800053834915,0.8048779368400574,0.8048779368400574,1.0,1.0,-0.8091566562652588,0.3189770877361297,0.490179568529129,0.1858032643795013,0.0,0.0,0.1347624361515045,24.58769798278809,25.0,-3.036926746368408,-4331.2373046875,63.91509628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953227132558822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124031394720077,0.1124073714017868,-4.228415491525084e-06,0.0,9.674044122220948e-05,0.0,0.0,4.362481117248535,0.0,0.0,0.0,0.271617591381073,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634564384818077,-1621.7120361328125,304.14752197265625,0.7491551637649536,0.1137692555785179,0.1028690561652183,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664086937904358,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602457411587238,-1218.26708984375,304.1437072753906,0.7410459518432617,0.1102708950638771,0.0773006975650787,293.1405334472656,297.1499938964844,293.1499938964844,0.1551696956157684,-3431.392578125,304.1485595703125,0.9496572613716124,0.2294105291366577,0.2176439762115478,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557282425463,-1804.04541015625,297.6554870605469,0.5664086937904358,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,291.26422119140625,291.1187744140625,1.0,0.1814800053834915,0.8048779368400574,0.8048779368400574,1.0,1.0,-0.8091566562652588,0.3189770877361297,0.490179568529129,0.1858032643795013,0.0,0.0,0.1347624361515045,24.58769798278809,25.0,-3.036926746368408,-4331.2373046875,63.91509628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953227132558822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124031394720077,0.1124073714017868,-4.228415491525084e-06,0.0,9.674044122220948e-05,0.0,0.0,4.362481117248535,0.0,0.0,0.0,0.271617591381073,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491528272628,-1630.3489990234375,304.14752197265625,0.7509271502494812,0.1143657565116882,0.1034017652273178,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669073462486267,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619950555264949,-1241.882568359375,304.14288330078125,0.7460358142852783,0.112448826432228,0.0787924602627754,293.1399841308594,297.1499938964844,293.1499938964844,0.1554867774248123,-3437.032958984375,304.1485290527344,0.9509550333023072,0.2297640293836593,0.2179707139730453,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255091533064,-1794.051025390625,297.6177673339844,0.5669073462486267,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,291.26318359375,291.116943359375,1.0,0.1817026883363723,0.8049825429916382,0.8049825429916382,1.0,1.0,-0.811957061290741,0.3201058506965637,0.4918512105941772,0.1866534799337387,0.0,0.0,0.139267086982727,24.543758392333984,25.0,-2.5667316913604736,-4372.298828125,64.28467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962027981877327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143643483519554,0.1143685802817344,-4.231467755744234e-06,0.0,9.763360867509618e-05,0.0,0.0,4.443467140197754,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491528272628,-1630.3489990234375,304.14752197265625,0.7509271502494812,0.1143657565116882,0.1034017652273178,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669073462486267,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619950555264949,-1241.882568359375,304.14288330078125,0.7460358142852783,0.112448826432228,0.0787924602627754,293.1399841308594,297.1499938964844,293.1499938964844,0.1554867774248123,-3437.032958984375,304.1485290527344,0.9509550333023072,0.2297640293836593,0.2179707139730453,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255091533064,-1794.051025390625,297.6177673339844,0.5669073462486267,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,291.26318359375,291.116943359375,1.0,0.1817026883363723,0.8049825429916382,0.8049825429916382,1.0,1.0,-0.811957061290741,0.3201058506965637,0.4918512105941772,0.1866534799337387,0.0,0.0,0.139267086982727,24.543758392333984,25.0,-2.5667316913604736,-4372.298828125,64.28467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962027981877327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143643483519554,0.1143685802817344,-4.231467755744234e-06,0.0,9.763360867509618e-05,0.0,0.0,4.443467140197754,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064194418489933,-1634.6533203125,304.14752197265625,0.7518097162246704,0.1146637350320816,0.103668101131916,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671512484550476,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629098713397979,-1254.2960205078125,304.1425170898437,0.7486472725868225,0.1135910004377365,0.0795771703124046,293.1396789550781,297.1499938964844,293.1499938964844,0.1556484550237655,-3439.905517578125,304.14849853515625,0.9516013264656068,0.2299461662769317,0.2181393504142761,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105311580002,-1789.07861328125,297.5990905761719,0.5671512484550476,0.050000000745058,0.2282866984605789,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,291.2626647949219,291.1161193847656,1.0,0.1818217784166336,0.805034875869751,0.805034875869751,1.0,1.0,-0.8134104609489441,0.3207078576087951,0.4927026033401489,0.1870553493499755,0.0,0.0,0.1415937840938568,24.52269744873047,25.0,-2.343722581863404,-4393.87744140625,64.4795913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,303.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966832786798477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153927445411682,0.1153969764709472,-4.2330830183345824e-06,0.0,9.812123607844114e-05,0.0,0.0,4.486029624938965,0.0,0.0,0.0,0.2720867991447449,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644386708736419,-1638.9429931640625,304.14752197265625,0.7526873350143433,0.1149611175060272,0.1039340794086456,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673898458480835,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638472959399223,-1267.0618896484375,304.1421813964844,0.7513259053230286,0.1147639155387878,0.0803845152258873,293.139404296875,297.1499938964844,293.1499938964844,0.155811995267868,-3442.80859375,304.1484680175781,0.9522427320480348,0.2301315367221832,0.2183111906051635,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956178896129,-1784.115478515625,297.5805358886719,0.5673898458480835,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,291.2621459960937,291.11541748046875,1.0,0.181945726275444,0.805079460144043,0.805079460144043,1.0,1.0,-0.8148946762084961,0.3213345408439636,0.4935601055622101,0.187435045838356,0.0,0.0,0.1439626067876815,24.502347946166992,25.0,-2.124198198318481,-4416.12451171875,64.68074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971893593668937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164505705237388,0.1164548099040985,-4.23475421484909e-06,0.0,9.863483865046874e-05,0.0,0.0,4.529878616333008,0.0,0.0,0.0,0.2722535729408264,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229139089584,-1647.45654296875,304.1475524902344,0.7544194459915161,0.1155524998903274,0.1044636592268943,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678465962409973,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657799839973449,-1293.52587890625,304.1415710449219,0.7568567395210266,0.1171908676624298,0.0820591747760772,293.13885498046875,297.1499938964844,293.1499938964844,0.1561437398195266,-3448.6904296875,304.1484375,0.953502357006073,0.230510801076889,0.2186635285615921,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660018317401,-1774.22265625,297.54376220703125,0.5678465962409973,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,291.2611389160156,291.1141967773437,1.0,0.1822075694799423,0.8051687479019165,0.8051687479019165,1.0,1.0,-0.8179435133934021,0.3226630091667175,0.4952804744243622,0.1881147772073745,0.0,0.0,0.1488065719604492,24.46411895751953,25.0,-1.6917494535446167,-4462.55859375,65.10053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.098275102674961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186479851603508,0.1186522245407104,-4.23825804318767e-06,0.0,9.973673149943352e-05,0.0,0.0,4.621192455291748,0.0,0.0,0.0,0.2726012766361236,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229139089584,-1647.45654296875,304.1475524902344,0.7544194459915161,0.1155524998903274,0.1044636592268943,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678465962409973,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657799839973449,-1293.52587890625,304.1415710449219,0.7568567395210266,0.1171908676624298,0.0820591747760772,293.13885498046875,297.1499938964844,293.1499938964844,0.1561437398195266,-3448.6904296875,304.1484375,0.953502357006073,0.230510801076889,0.2186635285615921,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660018317401,-1774.22265625,297.54376220703125,0.5678465962409973,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,291.2611389160156,291.1141967773437,1.0,0.1822075694799423,0.8051687479019165,0.8051687479019165,1.0,1.0,-0.8179435133934021,0.3226630091667175,0.4952804744243622,0.1881147772073745,0.0,0.0,0.1488065719604492,24.46411895751953,25.0,-1.6917494535446167,-4462.55859375,65.10053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.098275102674961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186479851603508,0.1186522245407104,-4.23825804318767e-06,0.0,9.973673149943352e-05,0.0,0.0,4.621192455291748,0.0,0.0,0.0,0.2726012766361236,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994902968406,-1655.8470458984375,304.1475830078125,0.7561073899269104,0.1161367073655128,0.1049877405166626,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682693719863892,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677720159292221,-1321.0023193359375,304.1410522460937,0.7625640630722046,0.1197050586342811,0.0837992206215858,293.1383361816406,297.1499938964844,293.1499938964844,0.1564799845218658,-3454.642333984375,304.1483764648437,0.9547175168991088,0.2308991402387619,0.2190252989530563,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366362996399,-1764.36572265625,297.5074157714844,0.5682693719863892,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,291.2601623535156,291.11328125,1.0,0.1824863404035568,0.8052579760551453,0.8052579760551453,1.0,1.0,-0.8210770487785339,0.3240885138511657,0.4969885349273681,0.1886668652296066,0.0,0.0,0.1537574678659439,24.42959785461425,25.0,-1.2656115293502808,-4511.39990234375,65.54094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994499623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209416389465332,0.1209458783268928,-4.241959231876535e-06,0.0,0.0001009290645015,0.0,0.0,4.716833114624023,0.0,0.0,0.0,0.2729659974575043,4.0,0.0,1.0
